time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.791211050469428e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,7.231753261294216e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.791219054022804e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,0.0004644532746169,287.4145812988281,294.1499938964844,287.54998779296875,285.7640380859375,286.88134765625,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.17386294901371,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.295911149820312e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.789034083951265e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,7.230145274661481e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.78904208750464e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,0.0004643500142265,287.41375732421875,294.1499938964844,287.54998779296875,285.7552490234375,286.87841796875,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.173779547214508,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.293860057368876e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.786874579731376e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,7.228550384752452e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.78688258328475e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,0.0004642475687433,287.4129333496094,294.1499938964844,287.54998779296875,285.7466735839844,286.87554931640625,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1736963987350464,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.289827721659094e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.782628330867738e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,7.225414447020739e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0004640461411327,287.41131591796875,294.1499938964844,287.54998779296875,285.73016357421875,286.869873046875,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1735312193632125,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.289827721659094e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.782628330867738e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,7.225414447020739e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0004640461411327,287.41131591796875,294.1499938964844,287.54998779296875,285.73016357421875,286.869873046875,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1735312193632125,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.778504318092018e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,7.222368003567681e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.778511594049633e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,0.0004638505051843,287.40972900390625,294.1499938964844,287.54998779296875,285.7148132324219,286.8642578125,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.6270915987634e-09,0.0009894164977595,-0.0111745996400713,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1733679771423339,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.778504318092018e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,7.222368003567681e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.778511594049633e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,0.0004638505051843,287.40972900390625,294.1499938964844,287.54998779296875,285.7148132324219,286.8642578125,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.6270915987634e-09,0.0009894164977595,-0.0111745996400713,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1733679771423339,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.774548379937188e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,7.219446706585586e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.774556383490562e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0004636628727894,287.4081420898437,294.1499938964844,287.54998779296875,285.7008056640625,286.8587951660156,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580268164744439e-09,0.0009890161454677,-0.0110519230365753,0.0,0.0,0.0,-0.0070834504440426,60.0,0.1732077747583389,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.774548379937188e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,7.219446706585586e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.774556383490562e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0004636628727894,287.4081420898437,294.1499938964844,287.54998779296875,285.7008056640625,286.8587951660156,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580268164744439e-09,0.0009890161454677,-0.0110519230365753,0.0,0.0,0.0,-0.0070834504440426,60.0,0.1732077747583389,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.770815086085348e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,7.21668911864981e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.770822362042964e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.0004634857468772,287.4065856933594,294.1499938964844,287.54998779296875,285.6883850097656,286.8533935546875,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1730507761240005,-0.0,-6.664048157745128e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.770815086085348e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,7.21668911864981e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.770822362042964e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.0004634857468772,287.4065856933594,294.1499938964844,287.54998779296875,285.6883850097656,286.8533935546875,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1730507761240005,-0.0,-6.664048157745128e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.276933997171e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,9.76905066636391e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,7.21538599464111e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.769057942321524e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.0004634020442608,287.40582275390625,294.1499938964844,287.54998779296875,285.6828308105469,286.8507385253906,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515177121078295e-09,0.0009884595638141,-0.0108813839033246,0.0,0.0,0.0,-0.0070511819794774,60.0,0.1729745417833328,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.275330376112834e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.767361916601658e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,7.214138895506039e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.767369920155032e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0004633219505194,287.4050598144531,294.1499938964844,287.54998779296875,285.6777648925781,286.8481140136719,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495188665742944e-09,0.0009882886661216,-0.0108290147036314,0.0,0.0,0.0,-0.0070412727072834,60.0,0.1728995740413665,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.764222340891138e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,7.211819320218638e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.764229616848752e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004631729971151,287.4035339355469,294.1499938964844,287.54998779296875,285.669189453125,286.8429260253906,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014402075605e-09,0.0009879707358777,-0.0107316169887781,0.0,0.0,0.0,-0.007022843696177,60.0,0.1727535724639892,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.764222340891138e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,7.211819320218638e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.764229616848752e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004631729971151,287.4035339355469,294.1499938964844,287.54998779296875,285.669189453125,286.8429260253906,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014402075605e-09,0.0009879707358777,-0.0107316169887781,0.0,0.0,0.0,-0.007022843696177,60.0,0.1727535724639892,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.761431283550336e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.20975804142654e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.761438559507952e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.0004630406037904,287.4020690917969,294.1499938964844,287.54998779296875,285.6628723144531,286.8378295898437,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424969723970662e-09,0.0009876881958916,-0.0106450393795967,0.0,0.0,0.0,-0.0070064617320895,60.0,0.1726134866476059,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.761431283550336e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.20975804142654e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.761438559507952e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.0004630406037904,287.4020690917969,294.1499938964844,287.54998779296875,285.6628723144531,286.8378295898437,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424969723970662e-09,0.0009876881958916,-0.0106450393795967,0.0,0.0,0.0,-0.0070064617320895,60.0,0.1726134866476059,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.759069507708772e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.20801399438642e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,0.000462928583147,287.40057373046875,294.1499938964844,287.54998779296875,285.6590576171875,286.83282470703125,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397000097355885e-09,0.0009874489624053,-0.010571758262813,0.0,0.0,0.0,-0.0069925962015986,60.0,0.1724810451269149,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.759069507708772e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.20801399438642e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,0.000462928583147,287.40057373046875,294.1499938964844,287.54998779296875,285.6590576171875,286.83282470703125,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397000097355885e-09,0.0009874489624053,-0.010571758262813,0.0,0.0,0.0,-0.0069925962015986,60.0,0.1724810451269149,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.757126099430025e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.206578447949141e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.75713337538764e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.0004628363822121,287.3991394042969,294.1499938964844,287.54998779296875,285.657958984375,286.827880859375,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373984729966196e-09,0.0009872521040961,-0.0105114579200744,0.0,0.0,0.0,-0.006981186568737,60.0,0.1723557114601135,-0.0,-6.645374384106617e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.757126099430025e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.206578447949141e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.75713337538764e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.0004628363822121,287.3991394042969,294.1499938964844,287.54998779296875,285.657958984375,286.827880859375,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373984729966196e-09,0.0009872521040961,-0.0105114579200744,0.0,0.0,0.0,-0.006981186568737,60.0,0.1723557114601135,-0.0,-6.645374384106617e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.26488937693648e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.756367217050864e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,7.206018199212849e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.75637449300848e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004628004098776,287.3984069824219,294.1499938964844,287.54998779296875,285.65850830078125,286.8254699707031,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.36499769662646e-09,0.0009871752699837,-0.0104879112914204,0.0,0.0,0.0,-0.00697673112154,60.0,0.1722970008850097,-0.0,-6.64433983388335e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.264257823815568e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.75570292212069e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.205527072073892e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.755710198078305e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004627688613254,287.397705078125,294.1499938964844,287.54998779296875,285.6598205566406,286.82305908203125,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357123106757399e-09,0.0009871078655123,-0.0104672787711024,0.0,0.0,0.0,-0.0069728270173072,60.0,0.1722398847341537,-0.0,-6.64343318135252e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.263444371754304e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.75484581431374e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,7.204894791357219e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.754853090271354e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,0.0004627282323781,287.39630126953125,294.1499938964844,287.54998779296875,285.6648254394531,286.8182983398437,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.3469623456360296e-09,0.0009870210196822,-0.010440656915307,0.0,0.0,0.0,-0.0069677899591624,60.0,0.1721338778734207,-0.0,-6.64226362800946e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.263444371754304e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.75484581431374e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,7.204894791357219e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.754853090271354e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,0.0004627282323781,287.39630126953125,294.1499938964844,287.54998779296875,285.6648254394531,286.8182983398437,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.3469623456360296e-09,0.0009870210196822,-0.010440656915307,0.0,0.0,0.0,-0.0069677899591624,60.0,0.1721338778734207,-0.0,-6.64226362800946e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.263133688364178e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.754519123816864e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,7.204652501968667e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.754525672178715e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,0.0004627126909326,287.3948974609375,294.1499938964844,287.54998779296875,285.6732788085937,286.8136291503906,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343066350998015e-09,0.0009869877249002,-0.0104304496198892,0.0,0.0,0.0,-0.0069658583961427,60.0,0.1720372885465622,-0.0,-6.641815275543196e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.263133688364178e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.754519123816864e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,7.204652501968667e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.754525672178715e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,0.0004627126909326,287.3948974609375,294.1499938964844,287.54998779296875,285.6732788085937,286.8136291503906,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343066350998015e-09,0.0009869877249002,-0.0104304496198892,0.0,0.0,0.0,-0.0069658583961427,60.0,0.1720372885465622,-0.0,-6.641815275543196e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.754514758242294e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,7.204650319181383e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004627125163096,287.3935241699219,294.1499938964844,287.54998779296875,285.6834716796875,286.8090515136719,287.54998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429992935273284e-09,0.0009869871428236,-0.0104302745312452,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1719493865966797,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.754514758242294e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,7.204650319181383e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004627125163096,287.3935241699219,294.1499938964844,287.54998779296875,285.6834716796875,286.8090515136719,287.54998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429992935273284e-09,0.0009869871428236,-0.0104302745312452,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1719493865966797,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.75451766862534e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.204651774372905e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,9.754524216987193e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.000462712632725,287.3921813964844,294.1499938964844,287.54998779296875,285.69366455078125,286.8045349121094,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1718649417161941,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.75451766862534e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.204651774372905e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,9.754524216987193e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.000462712632725,287.3921813964844,294.1499938964844,287.54998779296875,285.69366455078125,286.8045349121094,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1718649417161941,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.263132960768417e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.7545183962211e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,7.204652501968667e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.754524944582954e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,0.0004627126618288,287.3915100097656,294.1499938964844,287.54998779296875,285.6987609863281,286.80230712890625,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718230843544006,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.263133688364178e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.754519851412624e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.204653229564428e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.754526399774476e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0004627127200365,287.3908386230469,294.1499938964844,287.54998779296875,285.703857421875,286.80010986328125,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717813313007354,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.754521306604148e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,7.204654684755951e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0004627128073479,287.3895263671875,294.1499938964844,287.54998779296875,285.71405029296875,286.7957763671875,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716979146003723,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.754521306604148e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,7.204654684755951e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0004627128073479,287.3895263671875,294.1499938964844,287.54998779296875,285.71405029296875,286.7957763671875,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716979146003723,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.263136598747224e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.75452276179567e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.204655412351713e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,9.754529310157524e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.0004627128364518,287.3887939453125,294.1499938964844,287.54998779296875,285.7197570800781,286.7933654785156,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716512739658355,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.263137326342984e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.754523489391433e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,7.204656139947474e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.754530037753284e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0004627128946594,287.38824462890625,294.1499938964844,287.54998779296875,285.7242431640625,286.7914733886719,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716146469116211,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.754524944582954e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,7.204657595138997e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0004627129819709,287.386962890625,294.1499938964844,287.54998779296875,285.73443603515625,286.7872619628906,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715314388275146,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.754524944582954e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,7.204657595138997e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0004627129819709,287.386962890625,294.1499938964844,287.54998779296875,285.73443603515625,286.7872619628906,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715314388275146,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
