time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.263140236726032e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.754527127370238e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.20465905033052e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.75453294813633e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004627130401786,287.3857116699219,294.1499938964844,287.54998779296875,285.74462890625,286.7831420898437,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714483201503753,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.263140236726032e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.754527127370238e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.20465905033052e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.75453294813633e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004627130401786,287.3857116699219,294.1499938964844,287.54998779296875,285.74462890625,286.7831420898437,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714483201503753,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.263141691917554e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.754527854966e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,7.204659777926281e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.754534403327852e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0004627130983863,287.38507080078125,294.1499938964844,287.54998779296875,285.7497253417969,286.7811279296875,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714067906141281,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.263142419513316e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.75452858256176e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.204660505522043e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.754535130923614e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0004627131274901,287.38446044921875,294.1499938964844,287.54998779296875,285.7547912597656,286.77911376953125,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713652908802032,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.754530765349044e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.204661960713565e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.754536586115135e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0004627132148016,287.3832397460937,294.1499938964844,287.54998779296875,285.7649841308594,286.7751159667969,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712823212146759,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.754530765349044e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.204661960713565e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.754536586115135e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0004627132148016,287.3832397460937,294.1499938964844,287.54998779296875,285.7649841308594,286.7751159667969,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712823212146759,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.754532220540568e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,7.204662688309327e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.75453804130666e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004627133021131,287.38201904296875,294.1499938964844,287.54998779296875,285.775146484375,286.7712097167969,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711994111537933,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.754532220540568e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,7.204662688309327e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.75453804130666e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004627133021131,287.38201904296875,294.1499938964844,287.54998779296875,285.775146484375,286.7712097167969,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711994111537933,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.754533675732092e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.20466414350085e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0004627133603207,287.3808288574219,294.1499938964844,287.54998779296875,285.7853088378906,286.76739501953125,287.54998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711165904998779,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.754533675732092e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.20466414350085e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0004627133603207,287.3808288574219,294.1499938964844,287.54998779296875,285.7853088378906,286.76739501953125,287.54998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711165904998779,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.263148240279406e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.754535858519375e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,7.204665598692372e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.754541679285468e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0004627134476322,287.3796691894531,294.1499938964844,287.54998779296875,285.79547119140625,286.7636108398437,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710338145494461,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.263148240279406e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.754535858519375e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,7.204665598692372e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.754541679285468e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0004627134476322,287.3796691894531,294.1499938964844,287.54998779296875,285.79547119140625,286.7636108398437,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710338145494461,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.263148967875168e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.754536586115135e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.204666326288134e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.754542406881228e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.000462713476736,287.37908935546875,294.1499938964844,287.54998779296875,285.8005676269531,286.7617492675781,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709924489259719,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.263149695470928e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.754537313710898e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,7.204667053883895e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.75454313447699e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0004627135349437,287.3785095214844,294.1499938964844,287.54998779296875,285.8056335449219,286.7599182128906,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709511131048202,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.263151878258212e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.75453876890242e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.204667781479657e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.754544589668512e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004627135931514,287.3773803710937,294.1499938964844,287.54998779296875,285.8157958984375,286.7562866210937,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708684563636779,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.263151878258212e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.75453876890242e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.204667781479657e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.754544589668512e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004627135931514,287.3773803710937,294.1499938964844,287.54998779296875,285.8157958984375,286.7562866210937,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708684563636779,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.263152605853976e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.754540224093944e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,7.204668509075418e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.754546044860037e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.000462713651359,287.37664794921875,294.1499938964844,287.54998779296875,285.8222961425781,286.75396728515625,287.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708155870437622,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.263153333449736e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.754540224093944e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.20466923667118e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.754546044860037e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0004627136804629,287.3762512207031,294.1499938964844,287.54998779296875,285.8259582519531,286.752685546875,287.54998779296875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707858592271804,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.26315478864126e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.754542406881228e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.204670691862702e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.75454822764732e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0004627137386705,287.3751525878906,294.1499938964844,287.54998779296875,285.83612060546875,286.7491760253906,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707033365964889,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.26315478864126e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.754542406881228e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.204670691862702e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.75454822764732e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0004627137386705,287.3751525878906,294.1499938964844,287.54998779296875,285.83612060546875,286.7491760253906,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707033365964889,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.263156243832782e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.754543862072752e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,7.204671419458464e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.000462713825982,287.3740539550781,294.1499938964844,287.54998779296875,285.84625244140625,286.7457275390625,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706208437681198,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.263156243832782e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.754543862072752e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,7.204671419458464e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.000462713825982,287.3740539550781,294.1499938964844,287.54998779296875,285.84625244140625,286.7457275390625,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706208437681198,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.263156971428543e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.754544589668512e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.204672147054225e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.754550410434604e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,0.0004627138550858,287.3735046386719,294.1499938964844,287.54998779296875,285.851318359375,286.7440185546875,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705796271562576,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.263157699024303e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.754545317264274e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.204672874649987e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.754551138030364e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0004627138841897,287.3729858398437,294.1499938964844,287.54998779296875,285.8564147949219,286.7423400878906,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705384254455566,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.263159154215828e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.754546772455797e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.204673602245748e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0004627139715012,287.3719177246094,294.1499938964844,287.54998779296875,285.8665466308594,286.739013671875,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170456051826477,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.263159154215828e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.754546772455797e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.204673602245748e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0004627139715012,287.3719177246094,294.1499938964844,287.54998779296875,285.8665466308594,286.739013671875,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170456051826477,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.75454822764732e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.204675057437271e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004627140297088,287.3708801269531,294.1499938964844,287.54998779296875,285.8766784667969,286.7357177734375,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703737378120422,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.75454822764732e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.204675057437271e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004627140297088,287.3708801269531,294.1499938964844,287.54998779296875,285.8766784667969,286.7357177734375,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703737378120422,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.754549682838842e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.204676512628794e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0004627141170203,287.3698425292969,294.1499938964844,287.54998779296875,285.8868103027344,286.7325134277344,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170291468501091,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.754549682838842e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.204676512628794e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0004627141170203,287.3698425292969,294.1499938964844,287.54998779296875,285.8868103027344,286.7325134277344,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170291468501091,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.754551138030364e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.204677240224555e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.000462714175228,287.3688049316406,294.1499938964844,287.54998779296875,285.8969421386719,286.7293395996094,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702092438936233,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.754551138030364e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.204677240224555e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.000462714175228,287.3688049316406,294.1499938964844,287.54998779296875,285.8969421386719,286.7293395996094,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702092438936233,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.263163519790396e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.754552593221888e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.204677967820317e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.754557686392218e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0004627142043318,287.3683166503906,294.1499938964844,287.54998779296875,285.9020080566406,286.727783203125,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701681613922119,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.263164247386158e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.75455332081765e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.204678695416078e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.75455841398798e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0004627142334356,287.3678283691406,294.1499938964844,287.54998779296875,285.9070739746094,286.72625732421875,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701270937919616,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.754554776009172e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,7.20467942301184e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004627142916433,287.3668212890625,294.1499938964844,287.54998779296875,285.91717529296875,286.72320556640625,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700449585914611,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.754554776009172e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,7.20467942301184e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004627142916433,287.3668212890625,294.1499938964844,287.54998779296875,285.91717529296875,286.72320556640625,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700449585914611,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.263166430173442e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.754555503604934e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.204680150607601e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.754560596775264e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,0.000462714349851,287.3661193847656,294.1499938964844,287.54998779296875,285.9244689941406,286.7210388183594,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699858754873275,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.263167157769205e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.754556231200696e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.204680878203362e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.754561324371024e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,0.0004627143789548,287.3658447265625,294.1499938964844,287.54998779296875,285.92730712890625,286.7201843261719,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699628829956054,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.754557686392218e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.204681605799124e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.754562051966786e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004627144371625,287.3648986816406,294.1499938964844,287.54998779296875,285.9374084472656,286.7172241210937,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698808670043945,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
