time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.754557686392218e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.204681605799124e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.754562051966786e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004627144371625,287.3648986816406,294.1499938964844,287.54998779296875,285.9374084472656,286.7172241210937,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698808670043945,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.75455841398798e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,7.204683060990646e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.754563507158308e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,0.0004627144953701,287.36395263671875,294.1499938964844,287.54998779296875,285.9475402832031,286.7143249511719,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697988808155059,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.75455841398798e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,7.204683060990646e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.754563507158308e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,0.0004627144953701,287.36395263671875,294.1499938964844,287.54998779296875,285.9475402832031,286.7143249511719,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697988808155059,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.75455914158374e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,7.204683060990646e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004627145244739,287.3634948730469,294.1499938964844,287.54998779296875,285.9525756835937,286.7129211425781,287.54998779296875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697579175233841,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.754559869179502e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.204683788586408e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.0004627145535778,287.363037109375,294.1499938964844,287.54998779296875,285.9576416015625,286.71148681640625,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697169542312622,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.263167885364965e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.754556958796456e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.204681605799124e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.754562051966786e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004627144080586,287.36212158203125,294.1499938964844,287.54998779296875,285.9677429199219,286.7087097167969,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.342952664160293e-09,0.0009869866771623,-0.0104301525279879,0.0,0.0,0.0,-0.0069658020511269,60.0,0.1696232408285141,-0.0,-6.641802485773951e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.263167885364965e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.754556958796456e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.204681605799124e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.754562051966786e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004627144080586,287.36212158203125,294.1499938964844,287.54998779296875,285.9677429199219,286.7087097167969,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.342952664160293e-09,0.0009869866771623,-0.0104301525279879,0.0,0.0,0.0,-0.0069658020511269,60.0,0.1696232408285141,-0.0,-6.641802485773951e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.26314532989636e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.754533675732092e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.20466414350085e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.75453876890242e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,0.0004627133021131,287.3612060546875,294.1499938964844,287.54998779296875,285.97784423828125,286.7059326171875,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869885398074,4.342660897549422e-09,0.0009869842324405,-0.0104293879121541,0.0,0.0,0.0,-0.0069656576961278,60.0,0.1694908887147903,-0.0,-6.641768379722637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.26314532989636e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.754533675732092e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.20466414350085e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.75453876890242e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,0.0004627133021131,287.3612060546875,294.1499938964844,287.54998779296875,285.97784423828125,286.7059326171875,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869885398074,4.342660897549422e-09,0.0009869842324405,-0.0104293879121541,0.0,0.0,0.0,-0.0069656576961278,60.0,0.1694908887147903,-0.0,-6.641768379722637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.262839739676564e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.754212078405544e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,7.204426219686866e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.754216443980113e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004626980226021,287.3603210449219,294.1499938964844,287.5483703613281,285.98638916015625,286.7032165527344,287.5497741699219,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869559435173,4.338836845363403e-09,0.0009869515197351,-0.0104193687438964,0.0,0.0,0.0,-0.0069637619890272,60.0,0.1687833815813064,-0.0,-6.641328553769199e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.262839739676564e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.754212078405544e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,7.204426219686866e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.754216443980113e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004626980226021,287.3603210449219,294.1499938964844,287.5483703613281,285.98638916015625,286.7032165527344,287.5497741699219,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869559435173,4.338836845363403e-09,0.0009869515197351,-0.0104193687438964,0.0,0.0,0.0,-0.0069637619890272,60.0,0.1687833815813064,-0.0,-6.641328553769199e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.261953528039156e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.753277845447884e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,7.203737186500803e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.753282938618212e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0004626537265721,287.35943603515625,294.1499938964844,287.54364013671875,285.9919738769531,286.7004699707031,287.5491638183594,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868612978607,4.327775027235248e-09,0.0009868569904938,-0.0103903859853744,0.0,0.0,0.0,-0.0069582778960466,60.0,0.1667281836271286,-0.0,-6.640055261186717e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.261953528039156e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.753277845447884e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,7.203737186500803e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.753282938618212e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0004626537265721,287.35943603515625,294.1499938964844,287.54364013671875,285.9919738769531,286.7004699707031,287.5491638183594,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868612978607,4.327775027235248e-09,0.0009868569904938,-0.0103903859853744,0.0,0.0,0.0,-0.0069582778960466,60.0,0.1667281836271286,-0.0,-6.640055261186717e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.261285595130175e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.752574987942352e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.20321768312715e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.75257935351692e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,0.0004626203735824,287.3589782714844,294.1499938964844,287.5401611328125,285.99371337890625,286.6990661621094,287.5484924316406,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.319446134104511e-09,0.0009867857443168,-0.010368563234806,0.0,0.0,0.0,-0.006954148877412,60.0,0.1648263037204742,-0.0,-6.639096739036178e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.26049251575023e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.751739708008245e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.202600681921467e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.751744073582812e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0004625807632692,287.3585510253906,294.1499938964844,287.5360107421875,285.9947814941406,286.6976318359375,287.54754638671875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309557599668778e-09,0.0009867012267932,-0.0103426557034254,0.0,0.0,0.0,-0.0069492468610405,60.0,0.1624706983566284,-0.0,-6.637959160116226e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.258526552002876e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.74966969806701e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,7.201072003226727e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.749674063641578e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0004624825669452,287.3576965332031,294.1499938964844,287.52569580078125,285.9950561523437,286.6947021484375,287.5448608398437,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.2850540893368824e-09,0.0009864916792139,-0.0102784549817442,0.0,0.0,0.0,-0.0069370996206998,60.0,0.1564563661813736,-0.0,-6.63513972654073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.258526552002876e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.74966969806701e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,7.201072003226727e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.749674063641578e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0004624825669452,287.3576965332031,294.1499938964844,287.52569580078125,285.9950561523437,286.6947021484375,287.5448608398437,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.2850540893368824e-09,0.0009864916792139,-0.0102784549817442,0.0,0.0,0.0,-0.0069370996206998,60.0,0.1564563661813736,-0.0,-6.63513972654073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.256656630896032e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.747700823936611e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,7.199617539299652e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.74770518951118e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.0004623891727533,287.3570251464844,294.1499938964844,287.51568603515625,285.9935913085937,286.6922607421875,287.5417175292969,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261745178979481e-09,0.0009862923761829,-0.0102173844352364,0.0,0.0,0.0,-0.0069255447015166,60.0,0.1503193378448486,-0.0,-6.63245813825597e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.256144403479992e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.7471616754774e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,7.199219544418156e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.747166041051968e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,0.0004623635904863,287.3568420410156,294.1499938964844,287.5129699707031,285.99298095703125,286.6916198730469,287.5408020019531,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255360952498677e-09,0.000986237777397,-0.0102006569504737,0.0,0.0,0.0,-0.0069223791360855,60.0,0.1486562192440033,-0.0,-6.63172414760993e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.253362804884092e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.74423237494193e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,7.197055674623698e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004622246196959,287.35601806640625,294.1499938964844,287.4979858398437,285.9888000488281,286.6883544921875,287.5352783203125,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220689131528843e-09,0.0009859412675723,-0.0101098148152232,0.0,0.0,0.0,-0.0069051911123096,60.0,0.13922019302845,-0.0,-6.62773729231958e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.253362804884092e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.74423237494193e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,7.197055674623698e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004622246196959,287.35601806640625,294.1499938964844,287.4979858398437,285.9888000488281,286.6883544921875,287.5352783203125,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220689131528843e-09,0.0009859412675723,-0.0101098148152232,0.0,0.0,0.0,-0.0069051911123096,60.0,0.13922019302845,-0.0,-6.62773729231958e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.250295988749711e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.741002577356994e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,7.194670615717769e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004620714171323,287.3551940917969,294.1499938964844,287.4810485839844,285.982666015625,286.6848449707031,287.5282287597656,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.1824650409694195e-09,0.0009856144897639,-0.0100096650421619,0.0,0.0,0.0,-0.0068862419575452,60.0,0.1283986568450927,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.250295988749711e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.741002577356994e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,7.194670615717769e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004620714171323,287.3551940917969,294.1499938964844,287.4810485839844,285.982666015625,286.6848449707031,287.5282287597656,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.1824650409694195e-09,0.0009856144897639,-0.0100096650421619,0.0,0.0,0.0,-0.0068862419575452,60.0,0.1283986568450927,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.248666174244136e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.739286178955808e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.193403143901378e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.739290544530375e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0004619900137186,287.35479736328125,294.1499938964844,287.47186279296875,285.9789733886719,286.6829833984375,287.5240783691406,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.1621532886892965e-09,0.0009854407981038,-0.0099564464762806,0.0,0.0,0.0,-0.0068761724978685,60.0,0.1224493384361267,-0.0,-6.621008452611933e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.737515938468276e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.192094926722348e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004619060200639,287.3544006347656,294.1499938964844,287.4623107910156,285.974853515625,286.6810607910156,287.51953125,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197162965682e-09,0.0009852616349235,-0.0099015394225716,0.0,0.0,0.0,-0.0068657835945487,60.0,0.1162196174263954,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.733860497362912e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.189395546447486e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004617326485458,287.3536071777344,294.1499938964844,287.4419860839844,285.96551513671875,286.6770324707031,287.5093994140625,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1029740273952484,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.733860497362912e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.189395546447486e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004617326485458,287.3536071777344,294.1499938964844,287.4419860839844,285.96551513671875,286.6770324707031,287.5093994140625,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1029740273952484,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.73012502072379e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.186636503320187e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0004615554353222,287.3528137207031,294.1499938964844,287.4203796386719,285.95489501953125,286.67266845703125,287.497802734375,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727131747564e-09,0.0009845135500654,-0.0096723595634102,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0887404680252075,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.73012502072379e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.186636503320187e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0004615554353222,287.3528137207031,294.1499938964844,287.4203796386719,285.95489501953125,286.67266845703125,287.497802734375,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727131747564e-09,0.0009845135500654,-0.0096723595634102,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0887404680252075,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.726393909659237e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,7.183880370575935e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.726397547638044e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004613784258253,287.35205078125,294.1499938964844,287.39764404296875,285.94317626953125,286.66802978515625,287.4848327636719,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.0095686770769134e-09,0.0009841360151767,-0.0095566594973206,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0736857801675796,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.726393909659237e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,7.183880370575935e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.726397547638044e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004613784258253,287.35205078125,294.1499938964844,287.39764404296875,285.94317626953125,286.66802978515625,287.4848327636719,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.0095686770769134e-09,0.0009841360151767,-0.0095566594973206,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0736857801675796,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.722752292873338e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.181190449045971e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004612056945916,287.3512878417969,294.1499938964844,287.3739929199219,285.9306335449219,286.6630249023437,287.4706115722656,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437319785356,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0579630471765995,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.722752292873338e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.181190449045971e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004612056945916,287.3512878417969,294.1499938964844,287.3739929199219,285.9306335449219,286.6630249023437,287.4706115722656,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437319785356,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0579630471765995,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.720985690364614e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.179885869845748e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004611219046637,287.3509216308594,294.1499938964844,287.3619079589844,285.924072265625,286.660400390625,287.4630126953125,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945566984242532e-09,0.0009835887467488,-0.0093889674171805,0.0,0.0,0.0,-0.0067688007839024,60.0,0.0498948246240615,-0.0,-6.596141588488535e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.229664283338934e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.719276567921042e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,7.178623491199687e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.719280933495612e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.000461040821392,287.3505554199219,294.1499938964844,287.3497009277344,285.9173889160156,286.65771484375,287.4551696777344,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925338276644652e-09,0.0009834157535806,-0.0093359658494591,0.0,0.0,0.0,-0.0067587727680802,60.0,0.0417167246341705,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.226611291524024e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.716062049847096e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,7.176249346230179e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.716066415421663e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0004608883464243,287.3498229980469,294.1499938964844,287.324951171875,285.9037170410156,286.65203857421875,287.43865966796875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887295818572056e-09,0.0009830903727561,-0.0092362891882658,0.0,0.0,0.0,-0.0067399134859442,60.0,0.025108128786087,-0.0,-6.589458934058713e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.226611291524024e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.716062049847096e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,7.176249346230179e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.716066415421663e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0004608883464243,287.3498229980469,294.1499938964844,287.324951171875,285.9037170410156,286.65203857421875,287.43865966796875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887295818572056e-09,0.0009830903727561,-0.0092362891882658,0.0,0.0,0.0,-0.0067399134859442,60.0,0.025108128786087,-0.0,-6.589458934058713e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.224152017850427e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.713472536532208e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,7.174337224569172e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.713476902106775e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0004607654991559,287.34918212890625,294.1499938964844,287.3030090332031,285.8915100097656,286.6468200683594,287.4233703613281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828321635723,3.856644781308205e-09,0.0009828283218666,-0.0091559803113341,0.0,0.0,0.0,-0.0067247180268168,60.0,0.0103090601041913,-0.0,-6.585945300230378e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.223838424077258e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.713142208056524e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.174092752393335e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.713145846035331e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004607498121913,287.3490905761719,294.1499938964844,287.29998779296875,285.88983154296875,286.6460876464844,287.4212646484375,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827986359596,3.852730134923377e-09,0.000982794794254,-0.0091457227244973,0.0,0.0,0.0,-0.0067227776162326,60.0,0.008284150622785,-0.0,-6.585496947764113e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
