time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.221427171723916e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.710602898849174e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.172217010520399e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.71060653682798e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0004606293805409,287.348388671875,294.1499938964844,287.2750244140625,285.8759155273437,286.6397705078125,287.4029846191406,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982541590929,3.822677729914403e-09,0.0009825377492234,-0.0090669803321361,0.0,0.0,0.0,-0.0067078792490065,60.0,-0.0086141424253582,-0.0,-6.582052947123884e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.221427171723916e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.710602898849174e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.172217010520399e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.71060653682798e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0004606293805409,287.348388671875,294.1499938964844,287.2750244140625,285.8759155273437,286.6397705078125,287.4029846191406,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982541590929,3.822677729914403e-09,0.0009825377492234,-0.0090669803321361,0.0,0.0,0.0,-0.0067078792490065,60.0,-0.0086141424253582,-0.0,-6.582052947123884e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.2193964519538e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.708464494906366e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.708468132885172e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004605279536917,287.3476867675781,294.1499938964844,287.25030517578125,285.8621826171875,286.6331481933594,287.384033203125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823251748457,3.797367309488209e-09,0.0009823213331401,-0.0090006636455655,0.0,0.0,0.0,-0.0066953315399587,60.0,-0.0254421718418598,-0.0,-6.579153222219247e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.2193964519538e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.708464494906366e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.708468132885172e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004605279536917,287.3476867675781,294.1499938964844,287.25030517578125,285.8621826171875,286.6331481933594,287.384033203125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823251748457,3.797367309488209e-09,0.0009823213331401,-0.0090006636455655,0.0,0.0,0.0,-0.0066953315399587,60.0,-0.0254421718418598,-0.0,-6.579153222219247e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.218527702614664e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.707549907034264e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.169962191255763e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.70755354501307e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0004604845598805,287.34735107421875,294.1499938964844,287.2380676269531,285.85546875,286.62969970703125,287.3742980957031,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786538638195225e-09,0.0009822287829592,-0.0089722909033298,0.0,0.0,0.0,-0.0066899633966386,60.0,-0.0337780378758907,-0.0,-6.57791261460261e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.217771730618551e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.706753917271271e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,7.169374293880537e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.706757555250078e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004604467831086,287.34698486328125,294.1499938964844,287.2260131835937,285.848876953125,286.6261901855469,287.36444091796875,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.7771119565377376e-09,0.0009821481071412,-0.0089475912973284,0.0,0.0,0.0,-0.0066852900199592,60.0,-0.0420381426811218,-0.0,-6.576832589644256e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.216599573846906e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.705519914859906e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.16846261639148e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.705523552838712e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0004603882553055,287.3463134765625,294.1499938964844,287.2023620605469,285.836181640625,286.6189270019531,287.34442138671875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820269187912,3.762500089266041e-09,0.0009820231935009,-0.0089093064889311,0.0,0.0,0.0,-0.0066780461929738,60.0,-0.0582236237823963,-0.0,-6.57515926150154e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.216599573846906e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.705519914859906e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.16846261639148e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.705523552838712e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0004603882553055,287.3463134765625,294.1499938964844,287.2023620605469,285.836181640625,286.6189270019531,287.34442138671875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820269187912,3.762500089266041e-09,0.0009820231935009,-0.0089093064889311,0.0,0.0,0.0,-0.0066780461929738,60.0,-0.0582236237823963,-0.0,-6.57515926150154e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.704682452138512e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,7.167844887590036e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.000460348528577,287.3456420898437,294.1499938964844,287.1796264648437,285.8243103027344,286.6114196777344,287.3240966796875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586241745348e-09,0.0009819384431466,-0.0088833309710025,0.0,0.0,0.0,-0.0066731316037476,60.0,-0.0739473029971122,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.704682452138512e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,7.167844887590036e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.000460348528577,287.3456420898437,294.1499938964844,287.1796264648437,285.8243103027344,286.6114196777344,287.3240966796875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586241745348e-09,0.0009819384431466,-0.0088833309710025,0.0,0.0,0.0,-0.0066731316037476,60.0,-0.0739473029971122,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.215420141117649e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.704277908895163e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.167545845732093e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.704281546873972e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0004603293200489,287.3450012207031,294.1499938964844,287.1579895019531,285.8134765625,286.60369873046875,287.3035888671875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819010738283,3.74778164058398e-09,0.0009818972321227,-0.0088707422837615,0.0,0.0,0.0,-0.006670749746263,60.0,-0.0889979302883148,-0.0,-6.573473854132318e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.215420141117649e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.704277908895163e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.167545845732093e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.704281546873972e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0004603293200489,287.3450012207031,294.1499938964844,287.1579895019531,285.8134765625,286.60369873046875,287.3035888671875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819010738283,3.74778164058398e-09,0.0009818972321227,-0.0088707422837615,0.0,0.0,0.0,-0.006670749746263,60.0,-0.0889979302883148,-0.0,-6.573473854132318e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.704242984298617e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,7.167520379880443e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.704246622277424e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004603276902344,287.3443298339844,294.1499938964844,287.1376953125,285.8039245605469,286.595703125,287.2830810546875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747359311745413e-09,0.0009818936232477,-0.0088696349412202,0.0,0.0,0.0,-0.0066705401986837,60.0,-0.103224866092205,-0.0,-6.573425537226285e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.704242984298617e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,7.167520379880443e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.704246622277424e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004603276902344,287.3443298339844,294.1499938964844,287.1376953125,285.8039245605469,286.595703125,287.2830810546875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747359311745413e-09,0.0009818936232477,-0.0088696349412202,0.0,0.0,0.0,-0.0066705401986837,60.0,-0.103224866092205,-0.0,-6.573425537226285e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.21548853511922e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.704349213279784e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,7.167598960222676e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.704352851258592e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.000460332725197,287.3440246582031,294.1499938964844,287.12811279296875,285.7996826171875,286.5916442871094,287.2728881835937,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.7486120874064e-09,0.0009819043334573,-0.0088729178532958,0.0,0.0,0.0,-0.006671161390841,60.0,-0.1099692583084106,-0.0,-6.57356906685891e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.704535477794708e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,7.167735748225823e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,0.0004603415436577,287.3437194824219,294.1499938964844,287.11895751953125,285.7958374023437,286.5875549316406,287.2627258300781,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750806776281479e-09,0.0009819231927394,-0.0088786678388714,0.0,0.0,0.0,-0.0066722491756081,60.0,-0.1164584755897522,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.70510591287166e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.168157753767446e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.00046036861022,287.34307861328125,294.1499938964844,287.1019897460937,285.7894592285156,286.5792236328125,287.2427062988281,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757545830040954e-09,0.0009819807019084,-0.0088963247835636,0.0,0.0,0.0,-0.0066755898296833,60.0,-0.1286013424396515,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.70510591287166e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.168157753767446e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.00046036861022,287.34307861328125,294.1499938964844,287.1019897460937,285.7894592285156,286.5792236328125,287.2427062988281,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757545830040954e-09,0.0009819807019084,-0.0088963247835636,0.0,0.0,0.0,-0.0066755898296833,60.0,-0.1286013424396515,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.216889884555712e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.70582477748394e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,7.168688898673281e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.705828415462749e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0004604027199093,287.34246826171875,294.1499938964844,287.08758544921875,285.7850952148437,286.57110595703125,287.22393798828125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1390855312347412,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.216921171173452e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.705858974484728e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.168713636929169e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.705861884867772e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.00046040432062,287.34246826171875,294.1499938964844,287.0870361328125,285.78497314453125,286.5707702636719,287.2231750488281,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439604646621e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.139501005411148,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.706741548143329e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.1693655627314e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.706744458526372e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004604461719281,287.34185791015625,294.1499938964844,287.0743103027344,285.7825927734375,286.5622253417969,287.2043762207031,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776870372007579e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1489467620849609,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.706741548143329e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.1693655627314e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.706744458526372e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004604461719281,287.34185791015625,294.1499938964844,287.0743103027344,285.7825927734375,286.5622253417969,287.2043762207031,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776870372007579e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1489467620849609,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.707668505143374e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.170050230342895e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.70767141552642e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.000460490147816,287.3412475585937,294.1499938964844,287.0639953613281,285.7825622558594,286.5536193847656,287.1864929199219,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1568509340286255,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.707668505143374e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.170050230342895e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.70767141552642e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.000460490147816,287.3412475585937,294.1499938964844,287.0639953613281,285.7825622558594,286.5536193847656,287.1864929199219,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1568509340286255,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.219074854627252e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.708126890473068e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,7.170388562371954e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.708129800856112e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,0.0004605118883773,287.3409423828125,294.1499938964844,287.0598449707031,285.78350830078125,286.5493469238281,287.1780090332031,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1601329743862152,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.21949467738159e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.708568541100247e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.170715252868831e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004605328431352,287.3406677246094,294.1499938964844,287.0563659667969,285.7850952148437,286.5450439453125,287.1698303222656,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1629856824874878,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.70936453086324e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.171303150244057e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0004605706199072,287.3400573730469,294.1499938964844,287.0516357421875,285.7903747558594,286.5364990234375,287.1544494628906,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1673548072576522,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.70936453086324e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.171303150244057e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0004605706199072,287.3400573730469,294.1499938964844,287.0516357421875,285.7903747558594,286.5364990234375,287.1544494628906,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1673548072576522,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.709998266771436e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.171770994318649e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0004606006550602,287.3395080566406,294.1499938964844,287.04998779296875,285.79864501953125,286.5280456542969,287.14068603515625,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.169650986790657,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.709998266771436e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.171770994318649e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0004606006550602,287.3395080566406,294.1499938964844,287.04998779296875,285.79864501953125,286.5280456542969,287.14068603515625,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.169650986790657,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.7115698736161e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.172931509558111e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.00046067518997,287.33892822265625,294.1499938964844,287.0516357421875,285.81005859375,286.519775390625,287.1287536621094,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1698096990585327,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.7115698736161e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.172931509558111e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.00046067518997,287.33892822265625,294.1499938964844,287.0516357421875,285.81005859375,286.519775390625,287.1287536621094,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1698096990585327,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.714889893075453e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.175383507274091e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0004608326999004,287.33837890625,294.1499938964844,287.0563659667969,285.8244323730469,286.5116882324219,287.118896484375,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207976567983e-09,0.0009829697664827,-0.0091993771493434,0.0,0.0,0.0,-0.0067329281009733,60.0,-0.1677432209253311,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.714889893075453e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.175383507274091e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0004608326999004,287.33837890625,294.1499938964844,287.0563659667969,285.8244323730469,286.5116882324219,287.118896484375,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207976567983e-09,0.0009829697664827,-0.0091993771493434,0.0,0.0,0.0,-0.0067329281009733,60.0,-0.1677432209253311,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.717181092128158e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.17707589501515e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.717184002511205e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,0.0004609413736034,287.3381042480469,294.1499938964844,287.0598449707031,285.83270263671875,286.5077514648437,287.1147155761719,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900311629223552e-09,0.0009832014329731,-0.0092703932896256,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1659923940896988,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.71991175902076e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.179092790465802e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0004610709147527,287.3378295898437,294.1499938964844,287.0639953613281,285.84161376953125,286.5038452148437,287.111083984375,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.9326137901696265e-09,0.0009834776865318,-0.0093550281599164,0.0,0.0,0.0,-0.0067623779177665,60.0,-0.1637624055147171,-0.0,-6.594655843628061e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.726505231810734e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.183963316492736e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0004613836936186,287.3372802734375,294.1499938964844,287.0743103027344,285.8613586425781,286.4963073730469,287.1053771972656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.01061450716611e-09,0.0009841446299105,-0.0095594003796577,0.0,0.0,0.0,-0.0068010464310646,60.0,-0.1579896509647369,-0.0,-6.603604418842225e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.726505231810734e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.183963316492736e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0004613836936186,287.3372802734375,294.1499938964844,287.0743103027344,285.8613586425781,286.4963073730469,287.1053771972656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.01061450716611e-09,0.0009841446299105,-0.0095594003796577,0.0,0.0,0.0,-0.0068010464310646,60.0,-0.1579896509647369,-0.0,-6.603604418842225e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.73447531578131e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,7.189849566202611e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0004617617523763,287.3367614746094,294.1499938964844,287.0870361328125,285.8834533691406,286.48907470703125,287.1019897460937,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104897310952538e-09,0.0009849508060142,-0.0098064308986067,0.0,0.0,0.0,-0.0068477862514555,60.0,-0.1504211574792862,-0.0,-6.614430247964266e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
