time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.73447531578131e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,7.189849566202611e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0004617617523763,287.3367614746094,294.1499938964844,287.0870361328125,285.8834533691406,286.48907470703125,287.1019897460937,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104897310952538e-09,0.0009849508060142,-0.0098064308986067,0.0,0.0,0.0,-0.0068477862514555,60.0,-0.1504211574792862,-0.0,-6.614430247964266e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.252829477190971e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.743671398609877e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.196642400231212e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.743675036588684e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.000462197989691,287.3362121582031,294.1499938964844,287.1019897460937,285.9076843261719,286.4822082519531,287.10107421875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858852718025,4.2136889533139765e-09,0.0009858810808509,-0.0100914733484387,0.0,0.0,0.0,-0.0069017191417515,60.0,-0.1412569433450698,-0.0,-6.626932247399965e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.252829477190971e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.743671398609877e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.196642400231212e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.743675036588684e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.000462197989691,287.3362121582031,294.1499938964844,287.1019897460937,285.9076843261719,286.4822082519531,287.10107421875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858852718025,4.2136889533139765e-09,0.0009858810808509,-0.0100914733484387,0.0,0.0,0.0,-0.0069017191417515,60.0,-0.1412569433450698,-0.0,-6.626932247399965e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.262510866392404e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,7.204172288766131e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.753870108397678e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0004626816080417,287.3357238769531,294.1499938964844,287.11895751953125,285.9338684082031,286.47576904296875,287.10272216796875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869167115539,4.3343004740847846e-09,0.000986912404187,-0.0104074832051992,0.0,0.0,0.0,-0.0069615114480257,60.0,-0.1306464076042175,-0.0,-6.640806304858415e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.262510866392404e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,7.204172288766131e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.753870108397678e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0004626816080417,287.3357238769531,294.1499938964844,287.11895751953125,285.9338684082031,286.47576904296875,287.10272216796875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869167115539,4.3343004740847846e-09,0.000986912404187,-0.0104074832051992,0.0,0.0,0.0,-0.0069615114480257,60.0,-0.1306464076042175,-0.0,-6.640806304858415e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.26763386814855e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.759261592989787e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.208156603155658e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.759264503372832e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0004629374889191,287.33544921875,294.1499938964844,287.12811279296875,285.9476318359375,286.4726867675781,287.1046142578125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874624665826,4.398117425807868e-09,0.0009874580428004,-0.0105746863409876,0.0,0.0,0.0,-0.0069931480102241,60.0,-0.1248055249452591,-0.0,-6.648153316746176e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.272924944525585e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.764833521330728e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,7.21227188478224e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,0.0004632018099073,287.335205078125,294.1499938964844,287.1376953125,285.9617614746094,286.4697570800781,287.107177734375,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464038472207221e-09,0.000988021842204,-0.0107474019750952,0.0,0.0,0.0,-0.0070258281193673,60.0,-0.1186648532748222,-0.0,-6.655746886963243e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.776297520147637e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,7.220739644253626e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004637455858755,287.3346862792969,294.1499938964844,287.1579895019531,285.9911804199219,286.46417236328125,287.1141357421875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599657987824912e-09,0.0009891814552247,-0.0111027248203754,0.0,0.0,0.0,-0.0070930602960288,60.0,-0.1056120321154594,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.776297520147637e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,7.220739644253626e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004637455858755,287.3346862792969,294.1499938964844,287.1579895019531,285.9911804199219,286.46417236328125,287.1141357421875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599657987824912e-09,0.0009891814552247,-0.0111027248203754,0.0,0.0,0.0,-0.0070930602960288,60.0,-0.1056120321154594,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.787925955606624e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,7.229328184621409e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.000464297219878,287.3341979980469,294.1499938964844,287.1796264648437,286.0218811035156,286.45904541015625,287.1237487792969,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631587639451,0.0,0.0,0.0,-0.0071612605825066,60.0,-0.0914998427033424,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.787925955606624e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,7.229328184621409e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.000464297219878,287.3341979980469,294.1499938964844,287.1796264648437,286.0218811035156,286.45904541015625,287.1237487792969,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631587639451,0.0,0.0,0.0,-0.0071612605825066,60.0,-0.0914998427033424,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.799355029826984e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,7.237769750645384e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0004648393660318,287.3337097167969,294.1499938964844,287.2023620605469,286.0536499023437,286.45440673828125,287.1357727050781,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872439340886103e-09,0.0009915140690281,-0.0118174003437161,0.0,0.0,0.0,-0.0072282901965081,60.0,-0.0765357762575149,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.799355029826984e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,7.237769750645384e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0004648393660318,287.3337097167969,294.1499938964844,287.2023620605469,286.0536499023437,286.45440673828125,287.1357727050781,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872439340886103e-09,0.0009915140690281,-0.0118174003437161,0.0,0.0,0.0,-0.0072282901965081,60.0,-0.0765357762575149,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.315979696111754e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.81017219601199e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,7.245759479701519e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.810175106395036e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0004653524665627,287.3332214355469,294.1499938964844,287.2260131835937,286.0863037109375,286.45025634765625,287.1501159667969,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926133789122,5.0004071994180785e-09,0.0009926083730533,-0.0121526643633842,0.0,0.0,0.0,-0.0072917295619845,60.0,-0.060829009860754,-0.0,-6.717691292124074e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.315979696111754e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.81017219601199e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,7.245759479701519e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.810175106395036e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0004653524665627,287.3332214355469,294.1499938964844,287.2260131835937,286.0863037109375,286.45025634765625,287.1501159667969,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926133789122,5.0004071994180785e-09,0.0009926083730533,-0.0121526643633842,0.0,0.0,0.0,-0.0072917295619845,60.0,-0.060829009860754,-0.0,-6.717691292124074e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.320799290435387e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.815247904043645e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.249508053064346e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004655932134483,287.3330078125,294.1499938964844,287.2380676269531,286.1028747558594,286.4483947753906,287.1581115722656,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060448948768226e-09,0.0009931218810379,-0.0123099666088819,0.0,0.0,0.0,-0.0073214950971305,60.0,-0.0527483038604259,-0.0,-6.72464324225075e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.3253402155824e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.820029663387686e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,7.253039802890271e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.820032573770732e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.0004658200778067,287.332763671875,294.1499938964844,287.25030517578125,286.1195983886719,286.4466247558594,287.1666259765625,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117023693657074e-09,0.0009936057031154,-0.0124581856653094,0.0,0.0,0.0,-0.007349541876465,60.0,-0.0445414930582046,-0.0,-6.731197288445402e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.828674228629096e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.259424455696717e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.000466230121674,287.3323059082031,294.1499938964844,287.2750244140625,286.1533508300781,286.4434509277344,287.18487548828125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219288112812137e-09,0.000994480215013,-0.0127261029556393,0.0,0.0,0.0,-0.0074002388864755,60.0,-0.0278445314615964,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.828674228629096e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.259424455696717e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.000466230121674,287.3323059082031,294.1499938964844,287.2750244140625,286.1533508300781,286.4434509277344,287.18487548828125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219288112812137e-09,0.000994480215013,-0.0127261029556393,0.0,0.0,0.0,-0.0074002388864755,60.0,-0.0278445314615964,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.83600039035082e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,7.264835585374385e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004665776214096,287.3318176269531,294.1499938964844,287.29998779296875,286.18731689453125,286.4407958984375,287.2048034667969,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531472921371,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0108579164370894,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.83600039035082e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,7.264835585374385e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004665776214096,287.3318176269531,294.1499938964844,287.29998779296875,286.18731689453125,286.4407958984375,287.2048034667969,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531472921371,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0108579164370894,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.346663136966528e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.842483268585056e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.269623893080279e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.842486178968102e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004668851615861,287.3313903808594,294.1499938964844,287.324951171875,286.2212829589844,286.4385986328125,287.2259521484375,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.382648105012322e-09,0.0009958770824596,-0.0131540754809975,0.0,0.0,0.0,-0.0074812239035964,60.0,0.0062339794822037,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.346663136966528e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.842483268585056e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.269623893080279e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.842486178968102e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004668851615861,287.3313903808594,294.1499938964844,287.324951171875,286.2212829589844,286.4385986328125,287.2259521484375,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.382648105012322e-09,0.0009958770824596,-0.0131540754809975,0.0,0.0,0.0,-0.0074812239035964,60.0,0.0062339794822037,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.35272837523371e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.848870104178786e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,7.274341623997316e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.848873014561832e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004671881324611,287.3309326171875,294.1499938964844,287.3497009277344,286.25506591796875,286.4368896484375,287.2480773925781,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965286590158,5.458204999087002e-09,0.0009965231874957,-0.0133520187810063,0.0,0.0,0.0,-0.0075186803005635,60.0,0.0232802629470825,-0.0,-6.770788729681956e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.35272837523371e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.848870104178786e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,7.274341623997316e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.848873014561832e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004671881324611,287.3309326171875,294.1499938964844,287.3497009277344,286.25506591796875,286.4368896484375,287.2480773925781,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965286590158,5.458204999087002e-09,0.0009965231874957,-0.0133520187810063,0.0,0.0,0.0,-0.0075186803005635,60.0,0.0232802629470825,-0.0,-6.770788729681956e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.356161899631844e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.852486255113035e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,7.277011900441721e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.85248916549608e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,0.0004673596704378,287.3307189941406,294.1499938964844,287.3619079589844,286.2718200683594,286.43621826171875,287.25946044921875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996894435957,5.5009805599581796e-09,0.0009968889644369,-0.013464082032442,0.0,0.0,0.0,-0.0075398860499262,60.0,0.0317390337586402,-0.0,-6.775761107746804e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.360093099530786e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.856625547399744e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,7.280069985426962e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.85662845778279e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,0.0004675560048781,287.3304748535156,294.1499938964844,287.3739929199219,286.2884521484375,286.4356384277344,287.2710266113281,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973131818696,5.549950721217556e-09,0.0009973075939342,-0.0135923717170953,0.0,0.0,0.0,-0.0075641623698174,60.0,0.0401317402720451,-0.0,-6.781455397231184e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.369767940370366e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.866814798442648e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.287594780791551e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.866816981229932e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0004680393321905,287.3300476074219,294.1499938964844,287.39764404296875,286.3211669921875,286.434814453125,287.2945861816406,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.670487190911899e-09,0.0009983383351936,-0.0139081450179219,0.0,0.0,0.0,-0.0076239174231886,60.0,0.0566464625298976,-0.0,-6.79548151083509e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.369767940370366e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.866814798442648e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.287594780791551e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.866816981229932e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0004680393321905,287.3300476074219,294.1499938964844,287.39764404296875,286.3211669921875,286.434814453125,287.2945861816406,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.670487190911899e-09,0.0009983383351936,-0.0139081450179219,0.0,0.0,0.0,-0.0076239174231886,60.0,0.0566464625298976,-0.0,-6.79548151083509e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.381976269651204e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.879669960355386e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.29708990547806e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.879672870738432e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004686491156462,287.3296203613281,294.1499938964844,287.4203796386719,286.3530578613281,286.4344177246094,287.3186340332031,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996445151045,5.822572646252411e-09,0.0009996386943385,-0.0143065629526972,0.0,0.0,0.0,-0.0076993126422166,60.0,0.0726892948150634,-0.0,-6.813198893951268e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.381976269651204e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.879669960355386e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.29708990547806e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.879672870738432e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004686491156462,287.3296203613281,294.1499938964844,287.4203796386719,286.3530578613281,286.4344177246094,287.3186340332031,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996445151045,5.822572646252411e-09,0.0009996386943385,-0.0143065629526972,0.0,0.0,0.0,-0.0076993126422166,60.0,0.0726892948150634,-0.0,-6.813198893951268e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.396341920364648e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.894798131426796e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.308263593586162e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.89480031421408e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004693667287938,287.3291931152344,294.1499938964844,287.4419860839844,286.3838806152344,286.4344177246094,287.34295654296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001546370981714e-09,0.0010011690901592,-0.0147754102945327,0.0,0.0,0.0,-0.0077880369499325,60.0,0.0880844518542289,-0.0,-6.834078902784313e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.396341920364648e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.894798131426796e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.308263593586162e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.89480031421408e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004693667287938,287.3291931152344,294.1499938964844,287.4419860839844,286.3838806152344,286.4344177246094,287.34295654296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001546370981714e-09,0.0010011690901592,-0.0147754102945327,0.0,0.0,0.0,-0.0077880369499325,60.0,0.0880844518542289,-0.0,-6.834078902784313e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.412841609446332e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.912172390613704e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.321096200030297e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.91217530099675e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004701909201685,287.32879638671875,294.1499938964844,287.4623107910156,286.41339111328125,286.434814453125,287.3672790527344,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029330151155,6.207103719901852e-09,0.0010029267286881,-0.0153138861060142,0.0,0.0,0.0,-0.0078899404034018,60.0,0.1027123928070068,-0.0,-6.85809951050942e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.412841609446332e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.912172390613704e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.321096200030297e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.91217530099675e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004701909201685,287.32879638671875,294.1499938964844,287.4623107910156,286.41339111328125,286.434814453125,287.3672790527344,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029330151155,6.207103719901852e-09,0.0010029267286881,-0.0153138861060142,0.0,0.0,0.0,-0.0078899404034018,60.0,0.1027123928070068,-0.0,-6.85809951050942e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.421652066521348e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.921450691763312e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.327949424507096e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.921453602146356e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004706310282927,287.3285827636719,294.1499938964844,287.47186279296875,286.4276123046875,286.43511962890625,287.3793640136719,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038716718554,6.31687369079259e-09,0.001003865385428,-0.0156014328822493,0.0,0.0,0.0,-0.0079443575814366,60.0,0.1097030937671661,-0.0,-6.870943991543754e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.430752106709406e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.931033855536953e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,7.335027476074174e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.931036038324236e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004710856010206,287.328369140625,294.1499938964844,287.4810485839844,286.4414367675781,286.4355163574219,287.3913269042969,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.4302461133536334e-09,0.0010048348922282,-0.0158984139561653,0.0,0.0,0.0,-0.0080005619674921,60.0,0.1164286881685257,-0.0,-6.884222614189639e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.950584353646263e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.349467341555282e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004720130236819,287.3279724121094,294.1499938964844,287.4979858398437,286.4677734375,286.4365234375,287.4146728515625,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661549978304038e-09,0.0010068126721307,-0.0165043026208877,0.0,0.0,0.0,-0.0081152291968464,60.0,0.1290794610977172,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.950584353646263e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.349467341555282e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004720130236819,287.3279724121094,294.1499938964844,287.4979858398437,286.4677734375,286.4365234375,287.4146728515625,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661549978304038e-09,0.0010068126721307,-0.0165043026208877,0.0,0.0,0.0,-0.0081152291968464,60.0,0.1290794610977172,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
