time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.467560448683798e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.969795064534992e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.363656186498702e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0004729242646135,287.3275756835937,294.1499938964844,287.5129699707031,286.4921569824219,286.4377746582031,287.4370422363281,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888824621853473e-09,0.0010087561095133,-0.0170996189117431,0.0,0.0,0.0,-0.0082278987392783,60.0,0.1405263990163803,-0.0,-6.938064700534596e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.467560448683798e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.969795064534992e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.363656186498702e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0004729242646135,287.3275756835937,294.1499938964844,287.5129699707031,286.4921569824219,286.4377746582031,287.4370422363281,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888824621853473e-09,0.0010087561095133,-0.0170996189117431,0.0,0.0,0.0,-0.0082278987392783,60.0,0.1405263990163803,-0.0,-6.938064700534596e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.484425390837714e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.987554221879692e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.37677255528979e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.987556404666976e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004737666749861,287.3271789550781,294.1499938964844,287.52569580078125,286.514404296875,286.43927001953125,287.4579162597656,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.0989303324608954e-09,0.0010105528635904,-0.0176499485969543,0.0,0.0,0.0,-0.0083320578560233,60.0,0.1505149751901626,-0.0,-6.96280295642282e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.484425390837714e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.987554221879692e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.37677255528979e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.987556404666976e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004737666749861,287.3271789550781,294.1499938964844,287.52569580078125,286.514404296875,286.43927001953125,287.4579162597656,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.0989303324608954e-09,0.0010105528635904,-0.0176499485969543,0.0,0.0,0.0,-0.0083320578560233,60.0,0.1505149751901626,-0.0,-6.96280295642282e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.49874083744362e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0001000262927846,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.387907680822536e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0001000263146124,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004744817852042,287.3267822265625,294.1499938964844,287.5360107421875,286.5342712402344,286.44091796875,287.476806640625,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120852384716,7.277281888207199e-09,0.0010120780207216,-0.0181170925498008,0.0,0.0,0.0,-0.0084204748272895,60.0,0.1588417738676071,-0.0,-6.983837153029526e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.49874083744362e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0001000262927846,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.387907680822536e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0001000263146124,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004744817852042,287.3267822265625,294.1499938964844,287.5360107421875,286.5342712402344,286.44091796875,287.476806640625,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120852384716,7.277281888207199e-09,0.0010120780207216,-0.0181170925498008,0.0,0.0,0.0,-0.0084204748272895,60.0,0.1588417738676071,-0.0,-6.983837153029526e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.504546324023976e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0001000874253804,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.392423140117899e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001000874544843,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0004747717757709,287.3265991210937,294.1499938964844,287.5401611328125,286.54327392578125,286.4418029785156,287.4853515625,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127038694918,7.349608477369429e-09,0.0010126965353265,-0.0183065272867679,0.0,0.0,0.0,-0.0084563307464122,60.0,0.1623110473155975,-0.0,-6.992375745085155e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.509434312349184e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0001001388955046,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.396224100375548e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0001001389246084,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0004750159278046,287.3263854980469,294.1499938964844,287.54364013671875,286.55157470703125,286.4427185058594,287.49334716796875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132247116416,7.410499325288811e-09,0.001013217261061,-0.0184660106897354,0.0,0.0,0.0,-0.0084865167737007,60.0,0.1653666794300079,-0.0,-6.999568569199256e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.51559268287383e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0001002037461148,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.401013863272965e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001002037752186,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004753235552925,287.3260192871094,294.1499938964844,287.5483703613281,286.5660705566406,286.444580078125,287.5073547363281,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138809448108,7.487218844914878e-09,0.0010138734942302,-0.018666947260499,0.0,0.0,0.0,-0.0085245510563254,60.0,0.1699738353490829,-0.0,-7.008636515593025e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.51559268287383e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0001002037461148,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.401013863272965e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001002037752186,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004753235552925,287.3260192871094,294.1499938964844,287.5483703613281,286.5660705566406,286.444580078125,287.5073547363281,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138809448108,7.487218844914878e-09,0.0010138734942302,-0.018666947260499,0.0,0.0,0.0,-0.0085245510563254,60.0,0.1699738353490829,-0.0,-7.008636515593025e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.516482532490043e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001002131248242,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.401706534437835e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.000100213146652,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0004753680259454,287.3256530761719,294.1499938964844,287.54998779296875,286.5775451660156,286.44647216796875,287.5184631347656,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498302423414316e-09,0.0010139683727174,-0.0186959784477949,0.0,0.0,0.0,-0.0085300467908382,60.0,0.1723828613758087,-0.0,-7.009946756397768e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.516482532490043e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001002131248242,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.401706534437835e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.000100213146652,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0004753680259454,287.3256530761719,294.1499938964844,287.54998779296875,286.5775451660156,286.44647216796875,287.5184631347656,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498302423414316e-09,0.0010139683727174,-0.0186959784477949,0.0,0.0,0.0,-0.0085300467908382,60.0,0.1723828613758087,-0.0,-7.009946756397768e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.00010017024033,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,7.398539310088381e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004751645901706,287.3252868652344,294.1499938964844,287.54998779296875,286.5874328613281,286.4483337402344,287.5267639160156,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1730098277330398,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.00010017024033,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,7.398539310088381e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004751645901706,287.3252868652344,294.1499938964844,287.54998779296875,286.5874328613281,286.4483337402344,287.5267639160156,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1730098277330398,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0001000853662844,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.392271072603762e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001000853881123,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0004747619968838,287.3249206542969,294.1499938964844,287.54998779296875,286.5973205566406,286.4501342773437,287.5327453613281,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347132235935305e-09,0.0010126759298145,-0.0183000415563583,0.0,0.0,0.0,-0.0084551060572266,60.0,0.1729960888624191,-0.0,-6.992083001478022e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0001000853662844,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.392271072603762e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001000853881123,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0004747619968838,287.3249206542969,294.1499938964844,287.54998779296875,286.5973205566406,286.4501342773437,287.5327453613281,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347132235935305e-09,0.0010126759298145,-0.0183000415563583,0.0,0.0,0.0,-0.0084551060572266,60.0,0.1729960888624191,-0.0,-6.992083001478022e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.499134466750549e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0001000304400804,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,7.388213998638093e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0001000304619083,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0004745014302898,287.3247375488281,294.1499938964844,287.54998779296875,286.6022644042969,286.4510498046875,287.5350952148437,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138891895329e-09,0.0010121202794834,-0.0181298125535249,0.0,0.0,0.0,-0.0084228869527578,60.0,0.1729255616664886,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.493112884229048e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.996703010983764e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.383530464721844e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.99670519377105e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.000474200642202,287.3245544433594,294.1499938964844,287.54998779296875,286.6072082519531,286.4519348144531,287.537109375,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114859323948,7.20711135215879e-09,0.0010114788310602,-0.0179332997649908,0.0,0.0,0.0,-0.0083856927230954,60.0,0.1728309988975525,-0.0,-6.975557198529715e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.982277697417884e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.372875552391633e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0004735163820441,287.32421875,294.1499938964844,287.54998779296875,286.6170959472656,286.45367431640625,287.5403747558594,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036431437512647e-09,0.0010100193321704,-0.0174862444400787,0.0,0.0,0.0,-0.0083010792732238,60.0,0.1725985407829284,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.982277697417884e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.372875552391633e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0004735163820441,287.32421875,294.1499938964844,287.54998779296875,286.6170959472656,286.45367431640625,287.5403747558594,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036431437512647e-09,0.0010100193321704,-0.0174862444400787,0.0,0.0,0.0,-0.0083010792732238,60.0,0.1725985407829284,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.464040340390056e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.966087964130566e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.360918243648484e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.96609014691785e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.000472748390166,287.3238525390625,294.1499938964844,287.54998779296875,286.626953125,286.45538330078125,287.5426940917969,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083882370963,6.844876665468291e-09,0.0010083813685923,-0.0169845037162303,0.0,0.0,0.0,-0.0082061169669032,60.0,0.1723141819238662,-0.0,-6.932895502131943e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.464040340390056e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.966087964130566e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.360918243648484e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.96609014691785e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.000472748390166,287.3238525390625,294.1499938964844,287.54998779296875,286.626953125,286.45538330078125,287.5426940917969,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083882370963,6.844876665468291e-09,0.0010083813685923,-0.0169845037162303,0.0,0.0,0.0,-0.0082061169669032,60.0,0.1723141819238662,-0.0,-6.932895502131943e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.44790372159332e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.949095692718402e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.348367216764018e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.949097875505686e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0004719423595815,287.3235168457031,294.1499938964844,287.54998779296875,286.6368408203125,286.45709228515625,287.54443359375,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643825933849712e-09,0.0010066622635349,-0.016457874327898,0.0,0.0,0.0,-0.0081064477562904,60.0,0.1720038205385208,-0.0,-6.909272798338861e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.44790372159332e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.949095692718402e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.348367216764018e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.949097875505686e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0004719423595815,287.3235168457031,294.1499938964844,287.54998779296875,286.6368408203125,286.45709228515625,287.54443359375,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643825933849712e-09,0.0010066622635349,-0.016457874327898,0.0,0.0,0.0,-0.0081064477562904,60.0,0.1720038205385208,-0.0,-6.909272798338861e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.431839862372726e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.932179818861188e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,7.335873669944704e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.932182001648472e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.000471139937872,287.3232116699219,294.1499938964844,287.54998779296875,286.6466979980469,286.458740234375,287.5456848144531,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049572447314,6.443682476486856e-09,0.0010049508418887,-0.01593360863626,0.0,0.0,0.0,-0.0080072283744812,60.0,0.1716807782649994,-0.0,-6.885797176892083e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.431839862372726e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.932179818861188e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,7.335873669944704e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.932182001648472e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.000471139937872,287.3232116699219,294.1499938964844,287.54998779296875,286.6466979980469,286.458740234375,287.5456848144531,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049572447314,6.443682476486856e-09,0.0010049508418887,-0.01593360863626,0.0,0.0,0.0,-0.0080072283744812,60.0,0.1716807782649994,-0.0,-6.885797176892083e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.424006566405296e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.923930338118224e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.329780783038586e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.92393252090551e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004707486368715,287.3230285644531,294.1499938964844,287.54998779296875,286.6516418457031,286.45953369140625,287.54620361328125,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.346078329499961e-09,0.0010041161440312,-0.0156779345124959,0.0,0.0,0.0,-0.007958841510117,60.0,0.1715187132358551,-0.0,-6.874363123188233e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.416494867764412e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.916020644595848e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.323938189074397e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.91602209978737e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004703734011854,287.3228759765625,294.1499938964844,287.54998779296875,286.6565856933594,286.4603576660156,287.5466613769531,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033220751211,6.252487416702479e-09,0.0010033157886937,-0.015432771295309,0.0,0.0,0.0,-0.0079124439507722,60.0,0.1713591367006302,-0.0,-6.863408685831018e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.402598516317084e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.9013872386422e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.313130481634289e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.901389421429484e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004696792748291,287.3225402832031,294.1499938964844,287.54998779296875,286.6664428710937,286.4619445800781,287.5473937988281,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018413886427,6.079349912369025e-09,0.001001835335046,-0.0149792246520519,0.0,0.0,0.0,-0.0078266123309731,60.0,0.1710514426231384,-0.0,-6.84316603383195e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.402598516317084e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.9013872386422e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.313130481634289e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.901389421429484e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004696792748291,287.3225402832031,294.1499938964844,287.54998779296875,286.6664428710937,286.4619445800781,287.5473937988281,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018413886427,6.079349912369025e-09,0.001001835335046,-0.0149792246520519,0.0,0.0,0.0,-0.0078266123309731,60.0,0.1710514426231384,-0.0,-6.84316603383195e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.390557534061372e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.888707427307963e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.303764868993312e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.888709610095248e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.000469077785965,287.3222351074219,294.1499938964844,287.54998779296875,286.6763000488281,286.4635009765625,287.5479431152344,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929324142783798e-09,0.0010005523217841,-0.0145862139761447,0.0,0.0,0.0,-0.0077522373758256,60.0,0.1707716584205627,-0.0,-6.825649023767255e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.390557534061372e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.888707427307963e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.303764868993312e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.888709610095248e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.000469077785965,287.3222351074219,294.1499938964844,287.54998779296875,286.6763000488281,286.4635009765625,287.5479431152344,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929324142783798e-09,0.0010005523217841,-0.0145862139761447,0.0,0.0,0.0,-0.0077522373758256,60.0,0.1707716584205627,-0.0,-6.825649023767255e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.38071170821786e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.878339187707752e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,7.296106923604384e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.878340642899276e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004685859603341,287.3219299316406,294.1499938964844,287.54998779296875,286.6861572265625,286.46502685546875,287.5483703613281,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995090076699,5.806646719008768e-09,0.0009995033033192,-0.0142648415639996,0.0,0.0,0.0,-0.0076914206147193,60.0,0.1705238968133926,-0.0,-6.811342245782728e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.38071170821786e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.878339187707752e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,7.296106923604384e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.878340642899276e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004685859603341,287.3219299316406,294.1499938964844,287.54998779296875,286.6861572265625,286.46502685546875,287.5483703613281,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995090076699,5.806646719008768e-09,0.0009995033033192,-0.0142648415639996,0.0,0.0,0.0,-0.0076914206147193,60.0,0.1705238968133926,-0.0,-6.811342245782728e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.373184730065988e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.870413487078622e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.290253415703773e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.870414942270143e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004682099970523,287.3216247558594,294.1499938964844,287.54998779296875,286.6960144042969,286.4665222167969,287.5487060546875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987069061025,5.7128670682971006e-09,0.0009987012017518,-0.0140191679820418,0.0,0.0,0.0,-0.0076449294574558,60.0,0.1703115999698639,-0.0,-6.800416230134942e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.373184730065988e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.870413487078622e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.290253415703773e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.870414942270143e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004682099970523,287.3216247558594,294.1499938964844,287.54998779296875,286.6960144042969,286.4665222167969,287.5487060546875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987069061025,5.7128670682971006e-09,0.0009987012017518,-0.0140191679820418,0.0,0.0,0.0,-0.0076449294574558,60.0,0.1703115999698639,-0.0,-6.800416230134942e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.37038566917181e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.867465269053356e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.288075721589848e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.86746745184064e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004680701822508,287.32147216796875,294.1499938964844,287.54998779296875,286.700927734375,286.4672546386719,287.548828125,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998408650048,5.677989189933896e-09,0.0009984029456973,-0.0139277977868914,0.0,0.0,0.0,-0.0076276389881968,60.0,0.1702234894037246,-0.0,-6.796354767857339e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.368052997160704e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.865008905762808e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,7.286261825356632e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.865011088550092e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004679536505136,287.3213195800781,294.1499938964844,287.54998779296875,286.7058410644531,286.4679870605469,287.5489501953125,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981599869206,5.64892177479237e-09,0.0009981543989852,-0.0138516500592231,0.0,0.0,0.0,-0.0076132290996611,60.0,0.1701433509588241,-0.0,-6.792970452806912e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.365170262753963e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.861973376246168e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,7.284019375219941e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.861974831437692e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0004678096447605,287.3210144042969,294.1499938964844,287.54998779296875,286.7156982421875,286.4694519042969,287.5491638183594,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978527668863,5.6129962899831315e-09,0.0009978470625355,-0.0137575343251228,0.0,0.0,0.0,-0.0075954184867441,60.0,0.1700102984905243,-0.0,-6.7887896193497e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
