time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.365170262753963e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.861973376246168e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,7.284019375219941e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.861974831437692e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0004678096447605,287.3210144042969,294.1499938964844,287.54998779296875,286.7156982421875,286.4694519042969,287.5491638183594,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978527668863,5.6129962899831315e-09,0.0009978470625355,-0.0137575343251228,0.0,0.0,0.0,-0.0075954184867441,60.0,0.1700102984905243,-0.0,-6.7887896193497e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.36411233851686e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.860858699539676e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.283196464413777e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.86086088232696e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004677567922044,287.3207397460937,294.1499938964844,287.54998779296875,286.7255249023437,286.4708557128906,287.54931640625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977398440241,5.599809060896632e-09,0.0009977342560887,-0.01372298784554,0.0,0.0,0.0,-0.0075888810679316,60.0,0.1699160039424896,-0.0,-6.787254847040458e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.36411233851686e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.860858699539676e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.283196464413777e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.86086088232696e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004677567922044,287.3207397460937,294.1499938964844,287.54998779296875,286.7255249023437,286.4708557128906,287.54931640625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977398440241,5.599809060896632e-09,0.0009977342560887,-0.01372298784554,0.0,0.0,0.0,-0.0075888810679316,60.0,0.1699160039424896,-0.0,-6.787254847040458e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.364328434458002e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.861086437013e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.283364539034665e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.861088619800285e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0004677675897255,287.3204345703125,294.1499938964844,287.54998779296875,286.7353820800781,286.4722595214844,287.5494689941406,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977628942579,5.602496244705435e-09,0.0009977573063224,-0.0137300267815589,0.0,0.0,0.0,-0.0075902128592133,60.0,0.1698483973741531,-0.0,-6.787567485844195e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.364328434458002e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.861086437013e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.283364539034665e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.861088619800285e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0004677675897255,287.3204345703125,294.1499938964844,287.54998779296875,286.7353820800781,286.4722595214844,287.5494689941406,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977628942579,5.602496244705435e-09,0.0009977573063224,-0.0137300267815589,0.0,0.0,0.0,-0.0075902128592133,60.0,0.1698483973741531,-0.0,-6.787567485844195e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.364887228002772e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.861675789579748e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.283799641299993e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.861677244771272e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004677955294027,287.3201599121094,294.1499938964844,287.54998779296875,286.7452087402344,286.4736328125,287.549560546875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609458231248254e-09,0.0009978167945519,-0.0137482648715376,0.0,0.0,0.0,-0.0075936643406748,60.0,0.1697955876588821,-0.0,-6.788377504562959e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.364887228002772e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.861675789579748e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.283799641299993e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.861677244771272e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004677955294027,287.3201599121094,294.1499938964844,287.54998779296875,286.7452087402344,286.4736328125,287.549560546875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609458231248254e-09,0.0009978167945519,-0.0137482648715376,0.0,0.0,0.0,-0.0075936643406748,60.0,0.1697955876588821,-0.0,-6.788377504562959e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.36511642066762e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.86191662377678e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,7.28397790226154e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.861918806564064e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0004678069672081,287.32000732421875,294.1499938964844,287.54998779296875,286.7501220703125,286.47430419921875,287.54962158203125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612306175351023e-09,0.0009978411253541,-0.0137557266280055,0.0,0.0,0.0,-0.0075950762256979,60.0,0.1697702258825302,-0.0,-6.788709328020559e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.365248843096197e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.862056322162972e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.2840804932639e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0004678135737776,287.31988525390625,294.1499938964844,287.54998779296875,286.7550354003906,286.4749755859375,287.5496520996094,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613955966765616e-09,0.0009978552116081,-0.0137600488960742,0.0,0.0,0.0,-0.0075958943925797,60.0,0.1697438359260559,-0.0,-6.788901174559214e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.365064761368558e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861862781690434e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.283937884494662e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861864236881956e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004678043769672,287.3196105957031,294.1499938964844,287.54998779296875,286.7648620605469,286.4762878417969,287.5497131347656,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611656028747802e-09,0.000997835653834,-0.0137540232390165,0.0,0.0,0.0,-0.0075947539880871,60.0,0.1696847081184387,-0.0,-6.788633299947834e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.365064761368558e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861862781690434e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.283937884494662e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861864236881956e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004678043769672,287.3196105957031,294.1499938964844,287.54998779296875,286.7648620605469,286.4762878417969,287.5497131347656,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611656028747802e-09,0.000997835653834,-0.0137540232390165,0.0,0.0,0.0,-0.0075947539880871,60.0,0.1696847081184387,-0.0,-6.788633299947834e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.364190191263332e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.860940917860717e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.283256854861975e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.860943100648e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004677606630139,287.3193359375,294.1499938964844,287.54998779296875,286.7746887207031,286.47760009765625,287.5497741699219,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600748753664675e-09,0.0009977424051612,-0.0137254493311047,0.0,0.0,0.0,-0.0075893467292189,60.0,0.1696136146783828,-0.0,-6.787364270621765e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.364190191263332e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.860940917860717e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.283256854861975e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.860943100648e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004677606630139,287.3193359375,294.1499938964844,287.54998779296875,286.7746887207031,286.47760009765625,287.5497741699219,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600748753664675e-09,0.0009977424051612,-0.0137254493311047,0.0,0.0,0.0,-0.0075893467292189,60.0,0.1696136146783828,-0.0,-6.787364270621765e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.362590208183974e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.859256533673032e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.28201266610995e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.859257988864556e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0004676807438954,287.3190612792969,294.1499938964844,287.54998779296875,286.7845153808594,286.4788818359375,287.5498352050781,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975774446502,5.580809148142407e-09,0.0009975718567147,-0.0136732123792171,0.0,0.0,0.0,-0.0075794621370732,60.0,0.1695283353328704,-0.0,-6.785044348589508e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.362590208183974e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.859256533673032e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.28201266610995e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.859257988864556e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0004676807438954,287.3190612792969,294.1499938964844,287.54998779296875,286.7845153808594,286.4788818359375,287.5498352050781,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975774446502,5.580809148142407e-09,0.0009975718567147,-0.0136732123792171,0.0,0.0,0.0,-0.0075794621370732,60.0,0.1695283353328704,-0.0,-6.785044348589508e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.360320109408347e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.856866381596774e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.280247518792748e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.856867836788295e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0004675673844758,287.3188171386719,294.1499938964844,287.54998779296875,286.7943420410156,286.4801330566406,287.54986572265625,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973356500267,5.552525994545476e-09,0.0009973300620913,-0.0135991182178258,0.0,0.0,0.0,-0.0075654410757124,60.0,0.1694299131631851,-0.0,-6.781754535722939e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.360320109408347e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.856866381596774e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.280247518792748e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.856867836788295e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0004675673844758,287.3188171386719,294.1499938964844,287.54998779296875,286.7943420410156,286.4801330566406,287.54986572265625,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973356500267,5.552525994545476e-09,0.0009973300620913,-0.0135991182178258,0.0,0.0,0.0,-0.0075654410757124,60.0,0.1694299131631851,-0.0,-6.781754535722939e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.358987881569192e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.855462849372998e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.279211422428489e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.855465032160282e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004675008240155,287.3186950683594,294.1499938964844,287.54998779296875,286.7992553710937,286.4807434082031,287.54986572265625,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971936233341,5.5359210548999735e-09,0.0009971880353987,-0.0135556170716881,0.0,0.0,0.0,-0.0075572091154754,60.0,0.1693754196166992,-0.0,-6.779823280567143e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.853918163571508e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.278069824678823e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004674275405704,287.3185729980469,294.1499938964844,287.54998779296875,286.8041687011719,286.4813537597656,287.5498962402344,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481464155018,60.0,0.169318288564682,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.850483911577612e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.275533425854519e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,0.0004672646464314,287.3182983398437,294.1499938964844,287.54998779296875,286.81396484375,286.4825744628906,287.5498962402344,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280014425516,60.0,0.169196605682373,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.850483911577612e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.275533425854519e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,0.0004672646464314,287.3182983398437,294.1499938964844,287.54998779296875,286.81396484375,286.4825744628906,287.5498962402344,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280014425516,60.0,0.169196605682373,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.846731700235978e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.272762013599277e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004670866183005,287.31805419921875,294.1499938964844,287.54998779296875,286.82379150390625,286.4837646484375,287.5499267578125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1690673530101776,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.846731700235978e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.272762013599277e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004670866183005,287.31805419921875,294.1499938964844,287.54998779296875,286.82379150390625,286.4837646484375,287.5499267578125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1690673530101776,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.842809231486171e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,7.269864727277309e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0004669005575124,287.3178100585937,294.1499938964844,287.54998779296875,286.8335876464844,286.48492431640625,287.5499267578125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1689323931932449,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.842809231486171e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,7.269864727277309e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0004669005575124,287.3178100585937,294.1499938964844,287.54998779296875,286.8335876464844,286.48492431640625,287.5499267578125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1689323931932449,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.838847472565249e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.266938337124884e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004667126340791,287.31756591796875,294.1499938964844,287.54998779296875,286.8433837890625,286.4860534667969,287.5499572753906,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1687942743301391,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.838847472565249e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.266938337124884e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004667126340791,287.31756591796875,294.1499938964844,287.54998779296875,286.8433837890625,286.4860534667969,287.5499572753906,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1687942743301391,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.836877870839088e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,7.265483873197809e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004666192107833,287.3174743652344,294.1499938964844,287.54998779296875,286.8482971191406,286.48663330078125,287.5499572753906,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.168724775314331,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.834958473220468e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.264066516654566e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0004665281740017,287.3173522949219,294.1499938964844,287.54998779296875,286.8531799316406,286.4871826171875,287.5499572753906,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1686554253101349,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.831303032115102e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.261367136379704e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004663547733798,287.3171081542969,294.1499938964844,287.54998779296875,286.86297607421875,286.48828125,287.5499572753906,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1685183197259903,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.831303032115102e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.261367136379704e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004663547733798,287.3171081542969,294.1499938964844,287.54998779296875,286.86297607421875,286.48828125,287.5499572753906,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1685183197259903,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.827985923038796e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.258916593855247e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,0.0004661974089685,287.31689453125,294.1499938964844,287.54998779296875,286.8727722167969,286.4893798828125,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1683846712112426,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.827985923038796e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.258916593855247e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,0.0004661974089685,287.31689453125,294.1499938964844,287.54998779296875,286.8727722167969,286.4893798828125,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1683846712112426,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.82495184871368e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.256675598910078e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.824953303905204e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0004660534905269,287.316650390625,294.1499938964844,287.54998779296875,286.8822326660156,286.4904479980469,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1682561784982681,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.82495184871368e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.256675598910078e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.824953303905204e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0004660534905269,287.316650390625,294.1499938964844,287.54998779296875,286.8822326660156,286.4904479980469,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1682561784982681,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.822092397371308e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.254563388414681e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.82209385256283e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.000465917866677,287.3164367675781,294.1499938964844,287.54998779296875,286.8910522460937,286.4914855957031,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1681311577558517,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.822092397371308e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.254563388414681e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.82209385256283e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.000465917866677,287.3164367675781,294.1499938964844,287.54998779296875,286.8910522460937,286.4914855957031,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1681311577558517,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.325998689746484e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.82072451733984e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.253552757902071e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.820725972531363e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,0.0004658529360312,287.3163452148437,294.1499938964844,287.54998779296875,286.89520263671875,286.49200439453125,287.54998779296875,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1680695563554763,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.324739221483468e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.819398110266776e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,7.252573414007202e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.819399565458298e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0004657900426536,287.31622314453125,294.1499938964844,287.54998779296875,286.8992004394531,286.4925231933594,287.54998779296875,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.168008491396904,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
