time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375960,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.304854029323906e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.798458631848916e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,7.237107638502494e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.798459359444678e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0004647967289201,287.31268310546875,294.1499938964844,287.54998779296875,286.9252624511719,286.5096130371094,287.54998779296875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1660416275262832,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.798956307349728e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.237475801957771e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004648203612305,287.3125305175781,294.1499938964844,287.54998779296875,286.91973876953125,286.51031494140625,287.54998779296875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1659672111272812,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.798956307349728e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.237475801957771e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004648203612305,287.3125305175781,294.1499938964844,287.54998779296875,286.91973876953125,286.51031494140625,287.54998779296875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1659672111272812,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.799587132874876e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,7.237941463245079e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.0004648502799682,287.3124084472656,294.1499938964844,287.54998779296875,286.9135437011719,286.5110168457031,287.54998779296875,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1658948808908462,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.799587132874876e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,7.237941463245079e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.0004648502799682,287.3124084472656,294.1499938964844,287.54998779296875,286.9135437011719,286.5110168457031,287.54998779296875,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1658948808908462,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.306399442721158e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.800085535971448e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,7.238309626700357e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.80008699116297e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0004648739413823,287.31231689453125,294.1499938964844,287.54998779296875,286.9089660644531,286.511474609375,287.54998779296875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1658469289541244,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.30664682528004e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.800346015254036e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.238501711981371e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.800346742849796e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0004648862523026,287.312255859375,294.1499938964844,287.54998779296875,286.9066772460937,286.5116882324219,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1658246666193008,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.801238047657534e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,7.239160913741216e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0004649285983759,287.3121337890625,294.1499938964844,287.54998779296875,286.8992004394531,286.5123596191406,287.54998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1657565385103225,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.801238047657534e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,7.239160913741216e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0004649285983759,287.3121337890625,294.1499938964844,287.54998779296875,286.8992004394531,286.5123596191406,287.54998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1657565385103225,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.801725536817683e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,7.239520346047357e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.801726264413446e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0004649517068173,287.31207275390625,294.1499938964844,287.54998779296875,286.89520263671875,286.5126953125,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1657232642173767,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.802249405765906e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,7.239908154588193e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.802250860957427e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,0.0004649765614885,287.3119812011719,294.1499938964844,287.54998779296875,286.8910522460937,286.5130310058594,287.54998779296875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.165690466761589,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.803392458707094e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,7.240752165671438e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0004650307819247,287.3118591308594,294.1499938964844,287.54998779296875,286.8822326660156,286.513671875,287.54998779296875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1656263470649719,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.803392458707094e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,7.240752165671438e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0004650307819247,287.3118591308594,294.1499938964844,287.54998779296875,286.8822326660156,286.513671875,287.54998779296875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1656263470649719,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.050000000745058,9.804675210034476e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.050000000745058,7.241699495352805e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.050000000745058,0.0004650916380342,287.3117370605469,291.1499938964844,287.54998779296875,286.8727722167969,286.5143127441406,287.5500183105469,287.3072204589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1656506210565567,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.050000000745058,9.804675210034476e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.050000000745058,7.241699495352805e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.050000000745058,0.0004650916380342,287.3117370605469,291.1499938964844,287.54998779296875,286.8727722167969,286.5143127441406,287.5500183105469,287.3072204589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1656506210565567,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31890869140625,0.635210394859314,0.050000000745058,0.0408358871936798,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189392089844,0.635210394859314,0.050000000745058,0.0430021546781063,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189392089844,0.635210394859314,0.050000000745058,0.0317612439393997,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31890869140625,0.635210394859314,0.050000000745058,0.0430021546781063,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31890869140625,0.635210394859314,0.050000000745058,0.2039837092161178,287.31719970703125,291.1499938964844,287.5506896972656,286.8685607910156,292.9867858886719,295.7142333984375,287.4181213378906,1.0,0.1097283139824867,0.0113113354891538,0.0113113354891538,1.0,1.0,-0.4375970363616943,8.470375973956834e-07,0.4375962018966675,-0.1327818185091018,0.0,0.0,0.0,10.113457679748535,60.0,911.863525390625,-0.0,12.277677536010742,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7924499511719,0.6315784454345703,0.050000000745058,0.0452353134751319,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7924499511719,0.6315784454345703,0.050000000745058,0.0476349629461765,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7924499511719,0.6315784454345703,0.050000000745058,0.0351830199360847,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7924499511719,0.6315784454345703,0.050000000745058,0.0476349629461765,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7924499511719,0.6315784454345703,0.050000000745058,0.22595976293087,287.86279296875,291.1499938964844,287.552734375,286.8656616210937,293.8846740722656,297.8416748046875,288.36541748046875,1.0,0.1210926473140716,0.0226226709783077,0.0226226709783077,1.0,1.0,-0.4819895923137665,3.424167289267644e-06,0.4819861650466919,-0.1414734572172165,0.0,0.0,0.0,12.500622749328612,60.0,1888.773681640625,-0.0,16.680707931518555,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.5711475014686584,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.5711475014686584,0.050000000745058,0.0481029897928237,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.5711475014686584,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.5711475014686584,0.050000000745058,0.0481029897928237,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.5711475014686584,0.050000000745058,0.2281798869371414,289.5273132324219,291.1499938964844,287.56072998046875,286.8636779785156,293.86431884765625,297.8914794921875,289.8301696777344,1.0,0.1406040340662002,0.0452453419566154,0.0452453419566154,1.0,1.0,-0.4867269098758697,3.516731521813199e-05,0.4866917431354522,-0.1424982696771621,0.0,0.0,0.0,20.01277542114257,60.0,1839.4876708984373,-0.0,23.19091987609864,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.5711475014686584,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.5711475014686584,0.050000000745058,0.0481029897928237,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.5711475014686584,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.5711475014686584,0.050000000745058,0.0481029897928237,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.5711475014686584,0.050000000745058,0.2281798869371414,289.5273132324219,291.1499938964844,287.56072998046875,286.8636779785156,293.86431884765625,297.8914794921875,289.8301696777344,1.0,0.1406040340662002,0.0452453419566154,0.0452453419566154,1.0,1.0,-0.4867269098758697,3.516731521813199e-05,0.4866917431354522,-0.1424982696771621,0.0,0.0,0.0,20.01277542114257,60.0,1839.4876708984373,-0.0,23.19091987609864,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0369567871094,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0369567871094,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0369567871094,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0369567871094,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0369567871094,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0910949707031,291.1499938964844,287.5666198730469,286.8645324707031,293.85235595703125,297.8682556152344,290.3515625,1.0,0.1490124762058258,0.0565566793084144,0.0565566793084144,1.0,1.0,-0.4881891906261444,9.835674427449705e-05,0.4880908131599426,-0.1427431851625442,0.0,0.0,0.0,23.680116653442383,60.0,1665.8134765625,-0.0,26.345361709594727,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419616699219,0.5325483679771423,0.050000000745058,0.045948427170515,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419616699219,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419616699219,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419616699219,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419616699219,0.5325483679771423,0.050000000745058,0.2295219153165817,290.5901794433594,291.1499938964844,287.5736999511719,286.8665771484375,293.84246826171875,297.8504943847656,290.82733154296875,1.0,0.1565798074007034,0.2452453374862671,0.2452453374862671,0.997330605983734,1.0,-0.4895899593830108,0.0322483293712139,0.4573416113853454,-0.1110307797789573,0.0,0.0,0.0,27.19942092895508,60.0,1497.5390625,-0.0,29.37897109985352,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4642028808594,291.1499938964844,287.59136962890625,286.8740539550781,293.2264099121094,297.828369140625,291.6546936035156,1.0,0.1694013327360153,0.6226226687431335,0.6226226687431335,0.9919918775558472,1.0,-0.4921482801437378,0.185458242893219,0.3066900372505188,0.0410017557442188,0.0,0.0,0.0,33.64043426513672,60.0,1120.385498046875,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4642028808594,291.1499938964844,287.59136962890625,286.8740539550781,293.2264099121094,297.828369140625,291.6546936035156,1.0,0.1694013327360153,0.6226226687431335,0.6226226687431335,0.9919918775558472,1.0,-0.4921482801437378,0.185458242893219,0.3066900372505188,0.0410017557442188,0.0,0.0,0.0,33.64043426513672,60.0,1120.385498046875,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9750366210937,291.1499938964844,287.6134338378906,286.88580322265625,292.3938903808594,297.81854248046875,292.0538330078125,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150379121303558,0.279283195734024,0.0700733587145805,0.0,0.0,0.0,39.09870147705078,60.0,571.0773315429688,-0.0,39.7402229309082,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577331542969,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9750366210937,291.1499938964844,287.6134338378906,286.88580322265625,292.3938903808594,297.81854248046875,292.0538330078125,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150379121303558,0.279283195734024,0.0700733587145805,0.0,0.0,0.0,39.09870147705078,60.0,571.0773315429688,-0.0,39.7402229309082,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.19952392578125,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.19952392578125,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.19952392578125,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.19952392578125,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.19952392578125,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2148132324219,291.1499938964844,287.6329650878906,286.8974609375,292.3835144042969,297.8152770996094,292.2927551269531,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.3282775878906,-0.0,42.851409912109375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745666503906,0.4858255982398987,0.050000000745058,0.0465610511600971,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745666503906,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745666503906,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745666503906,0.4858255982398987,0.050000000745058,0.049031026661396,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745666503906,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2896728515625,290.6499938964844,287.6395874023437,286.9015808105469,292.386474609375,297.81475830078125,292.3654479980469,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397906780243,0.0706404969096183,0.0,0.0,0.0,43.60953903198242,48.0,399.9132385253906,-0.0,43.74100875854492,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552062988281,0.483546644449234,0.050000000745058,0.0466030463576316,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552062988281,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552062988281,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552062988281,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552062988281,0.483546644449234,0.050000000745058,0.2327918708324432,292.5675354003906,290.1499938964844,287.6695861816406,286.92108154296875,292.4010009765625,297.8147888183594,292.6270446777344,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.7344970703125,36.0,301.7777404785156,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552062988281,0.483546644449234,0.050000000745058,0.0466030463576316,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552062988281,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552062988281,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552062988281,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552062988281,0.483546644449234,0.050000000745058,0.2327918708324432,292.5675354003906,290.1499938964844,287.6695861816406,286.92108154296875,292.4010009765625,297.8147888183594,292.6270446777344,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.7344970703125,36.0,301.7777404785156,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708679199219,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708679199219,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708679199219,0.4847631454467773,0.050000000745058,0.0362293310463428,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708679199219,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708679199219,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6816101074219,290.1499938964844,287.6859436035156,286.9320983886719,292.40936279296875,297.8157958984375,292.7335205078125,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444519042969,36.0,262.99395751953125,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7810363769531,289.6499938964844,287.703125,286.9439697265625,292.4108581542969,297.8172607421875,292.8262023925781,1.0,0.1854860186576843,1.0,1.0,0.9576829075813292,1.0,-0.4958382844924927,0.2160986959934234,0.2797396183013916,0.0713374838232994,0.0,0.0,0.0,42.91062927246094,25.0,228.57139587402344,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933352768421173,0.050000000745058,0.0464283414185047,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933352768421173,0.050000000745058,0.0488912798464298,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933352768421173,0.050000000745058,0.0361109338700771,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933352768421173,0.050000000745058,0.0488912798464298,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933352768421173,0.050000000745058,0.2319191843271255,292.9109802246094,289.6499938964844,287.7319030761719,286.9642944335937,292.40460205078125,297.8201904296875,292.9464416503906,1.0,0.180244967341423,1.0,1.0,0.9091615080833436,1.0,-0.4947044551372528,0.2166561931371688,0.2780482769012451,0.0723516568541526,0.0,0.0,0.0,40.066932678222656,25.0,180.26223754882807,-0.0,40.59646987915039,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.4954160749912262,0.050000000745058,0.0360840559005737,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.4954160749912262,0.050000000745058,0.2317465543746948,292.94061279296875,289.1499938964844,287.7398986816406,286.97003173828125,292.40167236328125,297.8210754394531,292.9737548828125,1.0,0.1785196363925933,1.0,1.0,0.8961940407752991,1.0,-0.4943362474441528,0.2168530374765396,0.2774832248687744,0.0726881772279739,0.0,0.0,0.0,39.14338302612305,25.0,168.67478942871094,-0.0,39.77959442138672,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002318620681763,0.050000000745058,0.0463181883096694,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002318620681763,0.050000000745058,0.0487752854824066,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002318620681763,0.050000000745058,0.0360252596437931,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002318620681763,0.050000000745058,0.0487752854824066,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002318620681763,0.050000000745058,0.2313689440488815,293.0184020996094,289.1499938964844,287.7647399902344,286.9880676269531,292.3883056640625,297.8238525390625,293.0453491210937,1.0,0.1749697923660278,1.0,1.0,0.8572251200675964,1.0,-0.4935306310653686,0.2178328186273574,0.2756978273391723,0.0740125700831413,0.0,0.0,0.0,37.12362289428711,25.0,136.60731506347656,-0.0,37.99728775024414,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513000488281,0.502744734287262,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513000488281,0.502744734287262,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513000488281,0.502744734287262,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513000488281,0.502744734287262,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513000488281,0.502744734287262,0.050000000745058,0.2311843186616897,293.0563049316406,288.6499938964844,287.7796325683594,286.9989624023437,292.37664794921875,297.82550048828125,293.0799255371094,1.0,0.1731347292661667,1.0,1.0,0.8347052335739136,1.0,-0.4931367635726928,0.2186491340398788,0.2744876146316528,0.0750122293829917,0.0,0.0,0.0,36.1362533569336,25.0,119.53270721435548,-0.0,37.12810134887695,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,292.1198425292969,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6727720499038696,1.0,-0.4922293126583099,0.2345662862062454,0.2576630413532257,0.0913340151309967,0.0,0.0,0.0,33.86377716064453,25.0,37.67796325683594,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
