time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,292.1198425292969,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6727720499038696,1.0,-0.4922293126583099,0.2345662862062454,0.2576630413532257,0.0913340151309967,0.0,0.0,0.0,33.86377716064453,25.0,37.67796325683594,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955810546875,0.5145176649093628,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955810546875,0.5145176649093628,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955810546875,0.5145176649093628,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955810546875,0.5145176649093628,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955810546875,0.5145176649093628,0.050000000745058,0.2304245084524154,293.0904846191406,287.6499938964844,287.8667907714844,287.0642395019531,291.1058654785156,297.8338928222656,293.0494079589844,1.0,0.1653960198163986,1.0,1.0,0.5108388662338257,1.0,-0.4915159046649933,0.2914709448814392,0.2000449448823928,0.1484170407056808,0.0,0.0,0.0,32.08369445800781,25.0,-204.632568359375,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955810546875,0.5145176649093628,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955810546875,0.5145176649093628,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955810546875,0.5145176649093628,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955810546875,0.5145176649093628,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955810546875,0.5145176649093628,0.050000000745058,0.2304245084524154,293.0904846191406,287.6499938964844,287.8667907714844,287.0642395019531,291.1058654785156,297.8338928222656,293.0494079589844,1.0,0.1653960198163986,1.0,1.0,0.5108388662338257,1.0,-0.4915159046649933,0.2914709448814392,0.2000449448823928,0.1484170407056808,0.0,0.0,0.0,32.08369445800781,25.0,-204.632568359375,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9869384765625,0.5449346303939819,0.050000000745058,0.0458488948643207,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9869384765625,0.5449346303939819,0.050000000745058,0.0482810959219932,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9869384765625,0.5449346303939819,0.050000000745058,0.0356602519750595,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9869384765625,0.5449346303939819,0.050000000745058,0.0482810959219932,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9806823730469,0.6345621347427368,0.1432696878910064,0.3442617356777191,292.9700012207031,287.6499938964844,287.8899841308594,287.0819091796875,290.1767272949219,297.8351745605469,292.8792419433594,1.0,0.1654799878597259,1.0,1.0,0.4298723042011261,1.0,-0.6265164017677307,0.431024819612503,0.1954915672540664,0.2511560320854187,0.0,0.0,0.0,25.62765121459961,25.0,-458.0198364257813,-0.0,41.33487701416016,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6137390136719,0.6958420276641846,0.050000000745058,0.0452421493828296,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6137084960937,0.6958420276641846,0.050000000745058,0.0476421639323234,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6137084960937,0.6958420276641846,0.050000000745058,0.0351883396506309,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6136779785156,0.6958420276641846,0.050000000745058,0.0476421639323234,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5089416503906,0.959624171257019,0.1448481976985931,0.5866509079933167,292.5048217773437,287.1499938964844,287.9136657714844,287.1000366210937,289.1878662109375,297.8125305175781,292.32928466796875,1.0,0.1709015518426895,1.0,1.0,0.3438978493213653,1.0,-0.9144514203071594,0.7152983546257019,0.1991530656814575,0.4781703352928161,0.0,0.0,0.0,12.303387641906738,25.0,-1058.5418701171875,-0.0,62.69464874267578,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4888000488281,0.9521382451057434,0.1367343068122863,0.1175807937979698,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6159973144531,0.6901988387107849,0.050000000745058,0.04765185713768,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6159973144531,0.6901988387107849,0.1338538080453872,0.0351954996585845,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6159973144531,0.6901988387107849,0.050000000745058,0.04765185713768,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.920235812664032,0.1455744951963424,0.5372923612594604,291.4795837402344,287.1499938964844,287.9519348144531,287.1295166015625,287.8858642578125,297.7539367675781,291.3138732910156,1.0,0.1754821836948394,1.0,1.0,0.2082113474607467,1.0,-0.9425023198127748,0.8594086170196533,0.0830937027931213,0.6181761026382446,0.0,0.0,0.0,12.924233436584473,25.0,-1532.23046875,-0.0,68.43756103515625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21795654296875,0.963645339012146,0.1350104510784149,0.1215681806206703,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.6903587579727173,0.050000000745058,0.0476515144109725,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.8399389982223511,0.1343221515417099,0.0639400631189346,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.6903587579727173,0.050000000745058,0.0476515144109725,297.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2302551269531,0.9035133719444276,0.1458420306444168,0.5110700130462646,291.2140197753906,286.6499938964844,287.9623107910156,287.1375732421875,287.664306640625,297.7397766113281,291.0547180175781,1.0,0.1766985058784485,1.0,1.0,0.1719489246606826,1.0,-0.9503130912780762,0.8873634338378906,0.0629496201872825,0.6445698738098145,0.0,0.0,0.0,13.011625289916992,45.0,-1570.8099365234375,-0.0,69.95787048339844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.566650390625,0.966432809829712,0.1307272762060165,0.1195016801357269,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5906066894531,0.9167612195014954,0.1309656798839569,0.1092424318194389,297.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.568603515625,0.9630650281906128,0.1314196139574051,0.0919914171099662,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69140625,0.6966440677642822,0.050000000745058,0.0476401001214981,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58892822265625,0.8798992037773132,0.146817460656166,0.4610674083232879,290.5596618652344,286.6499938964844,287.9893493652344,287.1585388183594,287.0484924316406,297.7078552246094,290.4065856933594,1.0,0.1838491708040237,1.0,1.0,0.0787237808108329,1.0,-0.9953756928443908,0.9923518896102904,0.0030237967148423,0.7405382394790649,0.0,0.0,0.0,13.273712158203123,45.0,-1637.3031005859375,-0.0,78.73129272460938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223083496094,0.9658969640731812,0.1277308166027069,0.1165570393204689,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02301025390625,0.9648221731185912,0.1284337639808654,0.122335098683834,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.967485785484314,0.1284993141889572,0.0911032631993293,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.051025390625,0.90311598777771,0.1239308193325996,0.1024577170610427,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453186035156,0.8736284375190735,0.1476432085037231,0.4410465061664581,290.0107421875,286.1499938964844,288.01251220703125,287.1765441894531,287.0099182128906,297.6832275390625,289.88916015625,1.0,0.1920015215873718,1.0,1.0,0.0,1.0,-1.0482442378997805,1.0482423305511477,1.967586513274e-06,0.7862488031387329,0.0,0.0,0.0,13.684869766235352,65.0,-1533.7684326171875,-0.0,90.10343170166016,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3530578613281,0.9318590760231018,0.1237140446901321,0.1125146448612213,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3528137207031,0.933708429336548,0.1243217289447784,0.1190897896885871,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.9342350363731384,0.1245757713913917,0.0880873352289199,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35479736328125,0.9181326627731324,0.11862213909626,0.1140434369444847,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568115234375,0.911508321762085,0.1475663185119629,0.5307532548904419,289.3409118652344,286.1499938964844,288.0543212890625,287.20916748046875,287.05181884765625,297.62921142578125,289.2723388671875,1.0,0.2107429504394531,1.0,1.0,0.0,1.0,-1.1563764810562134,1.156375288963318,1.1669714012896293e-06,0.8732346892356873,0.0,0.0,0.0,15.804964065551758,65.0,-1145.5506591796875,-0.0,119.39306640625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.23590087890625,0.9292346835136414,0.122974544763565,0.1117828637361526,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356872558594,0.931031048297882,0.1235686913132667,0.1182980388402938,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356262207031,0.9317060112953186,0.1238716319203376,0.0875374674797058,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.23760986328125,0.9146863222122192,0.1175726279616355,0.113008826971054,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2368469238281,0.9294902682304382,0.1470777988433838,0.55877286195755,289.2237548828125,286.1499938964844,288.0639038085937,287.2166442871094,287.0614318847656,297.6130065917969,289.1619567871094,1.0,0.2157786190509796,1.0,1.0,0.0,1.0,-1.1873342990875244,1.187333106994629,1.2203736332594417e-06,0.8982469439506531,0.0,0.0,0.0,16.253280639648438,85.0,-1064.8135986328125,-0.0,128.29437255859375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.7764195203781128,0.1192061379551887,0.1086916029453277,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7595520019531,0.7780362963676453,0.1200606003403663,0.1151604205369949,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594909667969,0.7788206338882446,0.1203975677490234,0.0853093639016151,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7609558105469,0.7626901268959045,0.1127362847328186,0.1085311248898506,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559814453125,0.8233988881111145,0.1419850438833236,0.6471817493438721,288.7513732910156,286.1499938964844,288.1162109375,287.2576599121094,287.1139221191406,297.5057067871094,288.7218017578125,1.0,0.2449053525924682,1.0,1.0,0.0,1.0,-1.2780150175094604,1.2780135869979858,1.386656663271424e-06,0.9721808433532716,0.0,0.0,0.0,27.78634262084961,73.0,-664.5660400390625,-0.0,179.45310974121094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.7764195203781128,0.1192061379551887,0.1086916029453277,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7595520019531,0.7780362963676453,0.1200606003403663,0.1151604205369949,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594909667969,0.7788206338882446,0.1203975677490234,0.0853093639016151,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7609558105469,0.7626901268959045,0.1127362847328186,0.1085311248898506,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559814453125,0.8233988881111145,0.1419850438833236,0.6471817493438721,288.7513732910156,286.1499938964844,288.1162109375,287.2576599121094,287.1139221191406,297.5057067871094,288.7218017578125,1.0,0.2449053525924682,1.0,1.0,0.0,1.0,-1.2780150175094604,1.2780135869979858,1.386656663271424e-06,0.9721808433532716,0.0,0.0,0.0,27.78634262084961,73.0,-664.5660400390625,-0.0,179.45310974121094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.625244140625,0.7213960289955139,0.1174746081233024,0.1073723956942558,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6251220703125,0.7232486009597778,0.1185993626713752,0.1140003129839897,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250915527344,0.7237905263900757,0.1188380047678947,0.0844031944870948,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.626220703125,0.7080193758010864,0.1107117906212806,0.1068116948008537,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6226501464844,0.7616744041442871,0.1396518349647522,0.6371286511421204,288.6192932128906,286.1499938964844,288.14263916015625,287.27838134765625,287.14031982421875,297.4584655761719,288.5974426269531,1.0,0.25351482629776,1.0,1.0,0.0,1.0,-1.259817361831665,1.25981605052948,1.352286403744074e-06,0.957499086856842,0.0,0.0,0.0,36.201053619384766,73.0,-497.0076599121094,-0.0,191.6184997558593,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.6914181113243103,0.1160246878862381,0.1061747595667839,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.694029688835144,0.1174220666289329,0.1129970997571945,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.6944052577018738,0.1175431236624717,0.0835862308740615,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.6768146753311157,0.1090146079659462,0.1052959710359573,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.52459716796875,0.7318923473358154,0.1378426253795623,0.6290122866630554,288.5220947265625,286.25,288.169189453125,287.2992248535156,287.16680908203125,297.4196472167969,288.5057983398437,1.0,0.2595134079456329,1.0,1.0,0.0,1.0,-1.244629979133606,1.244628667831421,1.3240127145763836e-06,0.9452158808708192,0.0,0.0,0.0,42.20977020263672,61.0,-367.7164001464844,-0.0,199.33428955078125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033508300781,0.6631376147270203,0.1139595434069633,0.1043281480669975,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.6666158437728882,0.1158415600657463,0.1115318909287452,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.666507363319397,0.1157276183366775,0.0823385715484619,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037780761719,0.648644745349884,0.1064951345324516,0.1029111817479133,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40234375,0.704249382019043,0.135442778468132,0.6177700161933899,288.40106201171875,286.3500061035156,288.2225341796875,287.34112548828125,287.2200927734375,297.3616943359375,288.3928527832031,1.0,0.2652042210102081,1.0,1.0,0.0,1.0,-1.222795009613037,1.222793698310852,1.2840260978919105e-06,0.927520990371704,0.0,0.0,0.0,48.782623291015625,49.0,-191.0228881835937,-0.0,205.7564239501953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033508300781,0.6631376147270203,0.1139595434069633,0.1043281480669975,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.6666158437728882,0.1158415600657463,0.1115318909287452,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.666507363319397,0.1157276183366775,0.0823385715484619,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037780761719,0.648644745349884,0.1064951345324516,0.1029111817479133,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40234375,0.704249382019043,0.135442778468132,0.6177700161933899,288.40106201171875,286.3500061035156,288.2225341796875,287.34112548828125,287.2200927734375,297.3616943359375,288.3928527832031,1.0,0.2652042210102081,1.0,1.0,0.0,1.0,-1.222795009613037,1.222793698310852,1.2840260978919105e-06,0.927520990371704,0.0,0.0,0.0,48.782623291015625,49.0,-191.0228881835937,-0.0,205.7564239501953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6571539640426636,0.1128171905875206,0.1031516268849372,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6613959670066833,0.1150950714945793,0.1106875762343406,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.660865068435669,0.1147694066166877,0.081562653183937,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6420462727546692,0.1049116849899292,0.1012526080012321,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6978824138641357,0.1342128068208694,0.6112872958183289,288.34674072265625,286.45001220703125,288.27593994140625,287.383056640625,287.2734680175781,297.3226928710937,288.3437194824219,1.0,0.2646534740924835,1.0,1.0,0.0,1.0,-1.2096625566482544,1.2096613645553589,1.2603371715158571e-06,0.91684228181839,0.0,0.0,0.0,49.74757766723633,37.0,-85.20889282226562,-0.0,203.3294982910156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6571539640426636,0.1128171905875206,0.1031516268849372,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6613959670066833,0.1150950714945793,0.1106875762343406,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.660865068435669,0.1147694066166877,0.081562653183937,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6420462727546692,0.1049116849899292,0.1012526080012321,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6978824138641357,0.1342128068208694,0.6112872958183289,288.34674072265625,286.45001220703125,288.27593994140625,287.383056640625,287.2734680175781,297.3226928710937,288.3437194824219,1.0,0.2646534740924835,1.0,1.0,0.0,1.0,-1.2096625566482544,1.2096613645553589,1.2603371715158571e-06,0.91684228181839,0.0,0.0,0.0,49.74757766723633,37.0,-85.20889282226562,-0.0,203.3294982910156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6642366051673889,0.1123421192169189,0.1024812832474708,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6693266034126282,0.1149510741233825,0.1103086397051811,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683826446533203,0.1144332736730575,0.0811455994844436,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.6476438045501709,0.1040055379271507,0.1001361384987831,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7058878540992737,0.1337571144104004,0.6079336404800415,288.33404541015625,286.54998779296875,288.3291015625,287.4247436523437,287.3266296386719,297.2963562011719,288.3343200683594,1.0,0.259743183851242,1.0,1.0,0.0,1.0,-1.2025349140167236,1.2025336027145386,1.2475738913053649e-06,0.9110120534896852,0.0,0.0,0.0,46.80590438842773,25.0,-21.6795654296875,-0.0,194.9336395263672,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6642366051673889,0.1123421192169189,0.1024812832474708,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6693266034126282,0.1149510741233825,0.1103086397051811,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683826446533203,0.1144332736730575,0.0811455994844436,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.6476438045501709,0.1040055379271507,0.1001361384987831,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7058878540992737,0.1337571144104004,0.6079336404800415,288.33404541015625,286.54998779296875,288.3291015625,287.4247436523437,287.3266296386719,297.2963562011719,288.3343200683594,1.0,0.259743183851242,1.0,1.0,0.0,1.0,-1.2025349140167236,1.2025336027145386,1.2475738913053649e-06,0.9110120534896852,0.0,0.0,0.0,46.80590438842773,25.0,-21.6795654296875,-0.0,194.9336395263672,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830825805664062,0.1123284250497818,0.102168321609497,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890801787376404,0.1152256056666374,0.1102608516812324,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6877053380012512,0.114529363811016,0.0809831991791725,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6643213033676147,0.1035738289356231,0.099407859146595,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7247374057769775,0.1338055729866027,0.606615424156189,288.34698486328125,286.6499938964844,288.3817749023437,287.46588134765625,287.3793334960937,297.2783508300781,288.3492736816406,1.0,0.2517291009426117,1.0,1.0,0.0,1.0,-1.199449062347412,1.199447751045227,1.2420429129633703e-06,0.9084488749504088,0.0,0.0,0.0,41.26034164428711,25.0,16.40050506591797,-0.0,182.6089630126953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830825805664062,0.1123284250497818,0.102168321609497,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890801787376404,0.1152256056666374,0.1102608516812324,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6877053380012512,0.114529363811016,0.0809831991791725,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6643213033676147,0.1035738289356231,0.099407859146595,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7247374057769775,0.1338055729866027,0.606615424156189,288.34698486328125,286.6499938964844,288.3817749023437,287.46588134765625,287.3793334960937,297.2783508300781,288.3492736816406,1.0,0.2517291009426117,1.0,1.0,0.0,1.0,-1.199449062347412,1.199447751045227,1.2420429129633703e-06,0.9084488749504088,0.0,0.0,0.0,41.26034164428711,25.0,16.40050506591797,-0.0,182.6089630126953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6929429173469543,0.1124456524848938,0.102150060236454,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6993046998977661,0.1154759377241134,0.1103705614805221,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6977331638336182,0.1146949082612991,0.0810040831565857,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.6732685565948486,0.1034877374768257,0.0991942733526229,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7338547706604004,0.1339591443538665,0.6066817045211792,288.3597106933594,286.6499938964844,288.4078063964844,287.4861755371094,287.4053955078125,297.27154541015625,288.3627014160156,1.0,0.2486498355865478,1.0,1.0,0.0,1.0,-1.1994060277938845,1.1994047164916992,1.241933546225482e-06,0.9083735346794128,0.0,0.0,0.0,38.87930679321289,25.0,29.17123413085937,-0.0,177.73635864257812,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7022033929824829,0.1126217991113662,0.1022064983844757,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.7088614106178284,0.1157807186245918,0.1105537712574005,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7071117162704468,0.1149166002869606,0.0810807794332504,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.6817958950996399,0.1034655198454856,0.0990636944770813,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7424792051315308,0.134172260761261,0.607128381729126,288.3754272460937,286.75,288.4336242675781,287.5061950683594,287.4312438964844,297.26580810546875,288.3789367675781,1.0,0.2460022121667862,1.0,1.0,0.0,1.0,-1.200164556503296,1.2001633644104004,1.2432476523827065e-06,0.9089499711990356,0.0,0.0,0.0,36.88140106201172,25.0,38.9693717956543,-0.0,173.89356994628906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7190908789634705,0.1131055131554603,0.1024782210588455,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7256133556365967,0.1165107563138008,0.1110763326287269,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7237191200256348,0.1154833808541297,0.0813520699739456,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981852650642395,0.1035656780004501,0.098982959985733,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.759423553943634,0.134722426533699,0.6087971925735474,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,287.4820861816406,297.2567138671875,288.41717529296875,1.0,0.2418385744094848,1.0,1.0,0.0,1.0,-1.203348994255066,1.2033478021621704,1.2488425227275002e-06,0.9114528298377992,0.0,0.0,0.0,33.60812759399414,25.0,52.07000350952149,-0.0,168.17823791503906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7190908789634705,0.1131055131554603,0.1024782210588455,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7256133556365967,0.1165107563138008,0.1110763326287269,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7237191200256348,0.1154833808541297,0.0813520699739456,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981852650642395,0.1035656780004501,0.098982959985733,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.759423553943634,0.134722426533699,0.6087971925735474,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,287.4820861816406,297.2567138671875,288.41717529296875,1.0,0.2418385744094848,1.0,1.0,0.0,1.0,-1.203348994255066,1.2033478021621704,1.2488425227275002e-06,0.9114528298377992,0.0,0.0,0.0,33.60812759399414,25.0,52.07000350952149,-0.0,168.17823791503906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334269285202026,0.1137146055698394,0.1029032096266746,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7404584884643555,0.1173525899648666,0.1117471978068351,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7382109761238098,0.1161638498306274,0.0817346423864364,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.7130664587020874,0.1038046479225158,0.0990775749087333,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756655216217041,0.1353751718997955,0.6111457943916321,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,287.53155517578125,297.2497863769531,288.4601745605469,1.0,0.2388883829116821,1.0,1.0,0.0,1.0,-1.208055853843689,1.208054542541504,1.2571734941957402e-06,0.9151897430419922,0.0,0.0,0.0,31.102916717529297,25.0,59.25723648071289,-0.0,164.46847534179688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334269285202026,0.1137146055698394,0.1029032096266746,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7404584884643555,0.1173525899648666,0.1117471978068351,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7382109761238098,0.1161638498306274,0.0817346423864364,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.7130664587020874,0.1038046479225158,0.0990775749087333,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756655216217041,0.1353751718997955,0.6111457943916321,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,287.53155517578125,297.2497863769531,288.4601745605469,1.0,0.2388883829116821,1.0,1.0,0.0,1.0,-1.208055853843689,1.208054542541504,1.2571734941957402e-06,0.9151897430419922,0.0,0.0,0.0,31.102916717529297,25.0,59.25723648071289,-0.0,164.46847534179688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455419898033142,0.1143517196178436,0.1033890917897224,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7532946467399597,0.1181927621364593,0.1124536320567131,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506405711174011,0.1168551072478294,0.0821525678038597,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7244769930839539,0.1041087582707405,0.0992727279663086,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7895394563674927,0.1360227018594741,0.6136569380760193,288.4971008300781,286.95001220703125,288.5777893066406,287.6166687011719,287.5756225585937,297.2446594238281,288.5017395019531,1.0,0.2370015978813171,1.0,1.0,0.0,1.0,-1.2132368087768557,1.2132354974746704,1.2663994084505248e-06,0.9193188548088074,0.0,0.0,0.0,29.319913864135746,25.0,62.52704620361328,-0.0,162.3609619140625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7465603351593018,0.1144098341464996,0.1034346967935562,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543782591819763,0.1182679831981659,0.1125181093811988,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516874074935913,0.1169173717498779,0.0821911394596099,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253929376602173,0.1041381284594535,0.099293477833271,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7906887531280518,0.1360801309347152,0.6138853430747986,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,287.5793762207031,297.2442626953125,288.5054016113281,1.0,0.236868143081665,1.0,1.0,0.0,1.0,-1.2137142419815063,1.2137129306793213,1.2672522871071124e-06,0.9196999073028564,0.0,0.0,0.0,29.1842098236084,25.0,62.70235824584961,-0.0,162.2248077392578,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7587668895721436,0.1151680424809455,0.1040436774492263,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673731446266174,0.1192316263914108,0.1133574470877647,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7642217874526978,0.1177195161581039,0.0826980993151664,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7360922694206238,0.1045390889048576,0.099596083164215,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8041421175003052,0.1368060708045959,0.6168320775032043,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,287.625244140625,297.2396240234375,288.5511779785156,1.0,0.2355583608150482,1.0,1.0,0.0,1.0,-1.219961404800415,1.21996009349823,1.278451122743718e-06,0.9246904253959656,0.0,0.0,0.0,27.714418411254883,25.0,63.722782135009766,-0.0,161.06642150878906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7587668895721436,0.1151680424809455,0.1040436774492263,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673731446266174,0.1192316263914108,0.1133574470877647,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7642217874526978,0.1177195161581039,0.0826980993151664,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7360922694206238,0.1045390889048576,0.099596083164215,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8041421175003052,0.1368060708045959,0.6168320775032043,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,287.625244140625,297.2396240234375,288.5511779785156,1.0,0.2355583608150482,1.0,1.0,0.0,1.0,-1.219961404800415,1.21996009349823,1.278451122743718e-06,0.9246904253959656,0.0,0.0,0.0,27.714418411254883,25.0,63.722782135009766,-0.0,161.06642150878906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644914984703064,0.1155662983655929,0.1043715327978134,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.7734549045562744,0.11972626298666,0.1137959063053131,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700797915458679,0.1181340739130973,0.0829658284783363,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7410064935684204,0.1047596260905265,0.0997730419039726,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.8101361989974976,0.1371705830097198,0.618345320224762,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,287.6473693847656,297.2375793457031,288.57391357421875,1.0,0.23511803150177,1.0,1.0,0.0,1.0,-1.223231315612793,1.223230004310608,1.2843419199271011e-06,0.9273059964179992,0.0,0.0,0.0,27.11578369140625,25.0,63.58125305175781,-0.0,160.8094024658203,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699511647224426,0.1159754246473312,0.1047125086188316,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.7792394757270813,0.1202272772789001,0.1142440363764762,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756484150886536,0.1185556650161743,0.0832411050796508,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456690073013306,0.1049913316965103,0.0999642089009285,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8155202865600586,0.1375336199998855,0.6198696494102478,288.5918884277344,287.25,288.6708374023437,287.68585205078125,287.6689147949219,297.2356262207031,288.5964050292969,1.0,0.2347957491874694,1.0,1.0,0.0,1.0,-1.2265681028366089,1.2265667915344238,1.290373347728746e-06,0.929976999759674,0.0,0.0,0.0,26.5926456451416,25.0,63.10528564453125,-0.0,160.7279815673828,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
