time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380220,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.780053973197937,0.1168221980333328,0.105428397655487,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.789891242980957,0.1212436780333519,0.1151629313826561,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858960628509521,0.1194158121943473,0.0838100016117096,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542820572853088,0.105483740568161,0.1003828793764114,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8249377608299255,0.138249933719635,0.6229183673858643,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,287.71002197265625,297.23199462890625,288.6402893066406,1.0,0.2344456613063812,1.0,1.0,0.0,1.0,-1.2333753108978271,1.233373999595642,1.302740770370292e-06,0.9354318380355836,0.0,0.0,0.0,25.73642349243164,25.0,61.34928894042969,-0.0,161.00074768066406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.780053973197937,0.1168221980333328,0.105428397655487,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.789891242980957,0.1212436780333519,0.1151629313826561,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858960628509521,0.1194158121943473,0.0838100016117096,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542820572853088,0.105483740568161,0.1003828793764114,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8249377608299255,0.138249933719635,0.6229183673858643,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,287.71002197265625,297.23199462890625,288.6402893066406,1.0,0.2344456613063812,1.0,1.0,0.0,1.0,-1.2333753108978271,1.233373999595642,1.302740770370292e-06,0.9354318380355836,0.0,0.0,0.0,25.73642349243164,25.0,61.34928894042969,-0.0,161.00074768066406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890582084655762,0.1177018657326698,0.1061829105019569,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7993137836456299,0.1222724169492721,0.1161034479737281,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949559092521667,0.1202937141060829,0.0843982473015785,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7619735598564148,0.1060097888112068,0.1008428707718849,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8329863548278809,0.1389471590518951,0.6259276866912842,288.6781616210937,287.45001220703125,288.75,287.7422180175781,287.74835205078125,297.2286376953125,288.6822509765625,1.0,0.2344107180833816,1.0,1.0,0.0,1.0,-1.240280270576477,1.240278959274292,1.315372855970054e-06,0.9409729242324828,0.0,0.0,0.0,25.086524963378903,25.0,58.74370193481445,-0.0,161.73854064941406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890582084655762,0.1177018657326698,0.1061829105019569,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7993137836456299,0.1222724169492721,0.1161034479737281,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949559092521667,0.1202937141060829,0.0843982473015785,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7619735598564148,0.1060097888112068,0.1008428707718849,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8329863548278809,0.1389471590518951,0.6259276866912842,288.6781616210937,287.45001220703125,288.75,287.7422180175781,287.74835205078125,297.2286376953125,288.6822509765625,1.0,0.2344107180833816,1.0,1.0,0.0,1.0,-1.240280270576477,1.240278959274292,1.315372855970054e-06,0.9409729242324828,0.0,0.0,0.0,25.086524963378903,25.0,58.74370193481445,-0.0,161.73854064941406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970346212387085,0.1186123043298721,0.106970876455307,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075722455978394,0.1233084350824356,0.1170580238103866,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8029112815856934,0.1211859062314033,0.0850015580654144,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7688018679618835,0.1065623834729194,0.1013361066579818,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839949905872345,0.1396199762821197,0.6288623213768005,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,287.7850341796875,297.2255249023437,288.7221069335937,1.0,0.2346131950616836,1.0,1.0,0.0,1.0,-1.2472108602523804,1.247209548950195,1.328136363554222e-06,0.9465383291244508,0.0,0.0,0.0,24.5956974029541,25.0,56.03047561645508,-0.0,162.82672119140625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970346212387085,0.1186123043298721,0.106970876455307,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075722455978394,0.1233084350824356,0.1170580238103866,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8029112815856934,0.1211859062314033,0.0850015580654144,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7688018679618835,0.1065623834729194,0.1013361066579818,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839949905872345,0.1396199762821197,0.6288623213768005,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,287.7850341796875,297.2255249023437,288.7221069335937,1.0,0.2346131950616836,1.0,1.0,0.0,1.0,-1.2472108602523804,1.247209548950195,1.328136363554222e-06,0.9465383291244508,0.0,0.0,0.0,24.5956974029541,25.0,56.03047561645508,-0.0,162.82672119140625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8041020631790161,0.1195525825023651,0.107790894806385,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.814555823802948,0.1243498921394348,0.1180227771401405,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.809814989566803,0.1220901757478714,0.0856171771883964,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748437523841858,0.1071352511644363,0.101854532957077,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459962010383606,0.1402662545442581,0.6317018866539001,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,287.8217163085937,297.2231140136719,288.7608337402344,1.0,0.2349941730499267,1.0,1.0,0.0,1.0,-1.254122972488403,1.2541216611862185,1.3409475059233955e-06,0.9520887136459352,0.0,0.0,0.0,24.227537155151367,25.0,54.25581359863281,-0.0,164.17990112304688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8041020631790161,0.1195525825023651,0.107790894806385,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.814555823802948,0.1243498921394348,0.1180227771401405,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.809814989566803,0.1220901757478714,0.0856171771883964,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748437523841858,0.1071352511644363,0.101854532957077,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459962010383606,0.1402662545442581,0.6317018866539001,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,287.8217163085937,297.2231140136719,288.7608337402344,1.0,0.2349941730499267,1.0,1.0,0.0,1.0,-1.254122972488403,1.2541216611862185,1.3409475059233955e-06,0.9520887136459352,0.0,0.0,0.0,24.227537155151367,25.0,54.25581359863281,-0.0,164.17990112304688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073241114616394,0.1200329959392547,0.1082116812467575,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176586627960205,0.1248727813363075,0.1185085624456405,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8128564953804016,0.1225468143820762,0.0859291553497314,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7776037454605103,0.1074291989207267,0.1021221205592155,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.8487200140953064,0.1405795663595199,0.6330840587615967,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,287.8400573730469,297.2220764160156,288.7799377441406,1.0,0.2352371960878372,1.0,1.0,0.0,1.0,-1.257565975189209,1.2575645446777344,1.347359329884057e-06,0.9548534750938416,0.0,0.0,0.0,24.080211639404297,25.0,53.6401596069336,-0.0,164.9355010986328,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.810312032699585,0.1205201148986816,0.1086392551660537,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205648064613342,0.1253972798585891,0.1189965978264808,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8156841993331909,0.1230065375566482,0.0862438753247261,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7802169322967529,0.1077300682663917,0.1023960262537002,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512712121009827,0.1408865600824356,0.6344412565231323,288.795166015625,287.75,288.8599853515625,287.8180847167969,287.8583679199219,297.2207946777344,288.79888916015625,1.0,0.2355087399482727,1.0,1.0,0.0,1.0,-1.2610007524490356,1.260999321937561,1.3537762697524158e-06,0.9576117396354676,0.0,0.0,0.0,23.95290184020996,25.0,53.155879974365234,-0.0,165.73484802246094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157417178153992,0.1215144619345665,0.1095142215490341,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259233832359314,0.126451775431633,0.1199795082211494,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208490610122681,0.1239345669746398,0.0868808627128601,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7850911021232605,0.1083556711673736,0.1029677763581276,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8559334874153137,0.1414827555418014,0.6370830535888672,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,287.8950500488281,297.2185363769531,288.8365478515625,1.0,0.2361218780279159,1.0,1.0,0.0,1.0,-1.2678529024124146,1.2678515911102295,1.3666391396327526e-06,0.9631154537200928,0.0,0.0,0.0,23.74713706970215,25.0,52.47579193115234,-0.0,167.4443359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157417178153992,0.1215144619345665,0.1095142215490341,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259233832359314,0.126451775431633,0.1199795082211494,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208490610122681,0.1239345669746398,0.0868808627128601,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7850911021232605,0.1083556711673736,0.1029677763581276,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8559334874153137,0.1414827555418014,0.6370830535888672,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,287.8950500488281,297.2185363769531,288.8365478515625,1.0,0.2361218780279159,1.0,1.0,0.0,1.0,-1.2678529024124146,1.2678515911102295,1.3666391396327526e-06,0.9631154537200928,0.0,0.0,0.0,23.74713706970215,25.0,52.47579193115234,-0.0,167.4443359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206443190574646,0.1225355565547943,0.1104153022170066,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308243751525879,0.1275147795677185,0.120972141623497,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255223631858826,0.1248736232519149,0.0875271186232566,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895787954330444,0.1090096309781074,0.1035694107413292,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600993156433105,0.1420568376779556,0.6396329402923584,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,287.9317321777344,297.2169189453125,288.8739318847656,1.0,0.2368095070123672,1.0,1.0,0.0,1.0,-1.2746847867965698,1.2746834754943848,1.3795462336929631e-06,0.968604862689972,0.0,0.0,0.0,23.593414306640625,25.0,52.06220245361328,-0.0,169.27581787109375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206443190574646,0.1225355565547943,0.1104153022170066,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308243751525879,0.1275147795677185,0.120972141623497,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255223631858826,0.1248736232519149,0.0875271186232566,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895787954330444,0.1090096309781074,0.1035694107413292,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600993156433105,0.1420568376779556,0.6396329402923584,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,287.9317321777344,297.2169189453125,288.8739318847656,1.0,0.2368095070123672,1.0,1.0,0.0,1.0,-1.2746847867965698,1.2746834754943848,1.3795462336929631e-06,0.968604862689972,0.0,0.0,0.0,23.593414306640625,25.0,52.06220245361328,-0.0,169.27581787109375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251913189888,0.1235800981521606,0.1113398075103759,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8354046940803528,0.1285876631736755,0.1219752952456474,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298525810241699,0.1258238404989242,0.0881822258234024,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937717437744141,0.1096897646784782,0.1041975542902946,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638725876808167,0.1426111906766891,0.6420986652374268,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,287.9684143066406,297.2158203125,288.9111328125,1.0,0.2375527620315551,1.0,1.0,0.0,1.0,-1.281498908996582,1.2814974784851074,1.3925026678407448e-06,0.9740830063819884,0.0,0.0,0.0,23.478673934936523,25.0,51.812461853027344,-0.0,171.20338439941406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251913189888,0.1235800981521606,0.1113398075103759,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8354046940803528,0.1285876631736755,0.1219752952456474,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298525810241699,0.1258238404989242,0.0881822258234024,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937717437744141,0.1096897646784782,0.1041975542902946,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638725876808167,0.1426111906766891,0.6420986652374268,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,287.9684143066406,297.2158203125,288.9111328125,1.0,0.2375527620315551,1.0,1.0,0.0,1.0,-1.281498908996582,1.2814974784851074,1.3925026678407448e-06,0.9740830063819884,0.0,0.0,0.0,23.478673934936523,25.0,51.812461853027344,-0.0,171.20338439941406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295020461082458,0.1246453076601028,0.1122843846678733,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.839767336845398,0.1296716928482055,0.1229897886514663,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339500427246094,0.1267858147621154,0.088846243917942,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977548241615295,0.1103962585330009,0.1048516631126403,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673445582389832,0.1431480050086975,0.6444886326789856,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,288.0050964355469,297.2151794433594,288.9482421875,1.0,0.238337755203247,1.0,1.0,0.0,1.0,-1.2883015871047974,1.2883001565933228,1.405521402375598e-06,0.9795560240745544,0.0,0.0,0.0,23.392831802368164,25.0,51.66244888305664,-0.0,173.20835876464844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295020461082458,0.1246453076601028,0.1122843846678733,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.839767336845398,0.1296716928482055,0.1229897886514663,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339500427246094,0.1267858147621154,0.088846243917942,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977548241615295,0.1103962585330009,0.1048516631126403,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673445582389832,0.1431480050086975,0.6444886326789856,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,288.0050964355469,297.2151794433594,288.9482421875,1.0,0.238337755203247,1.0,1.0,0.0,1.0,-1.2883015871047974,1.2883001565933228,1.405521402375598e-06,0.9795560240745544,0.0,0.0,0.0,23.392831802368164,25.0,51.66244888305664,-0.0,173.20835876464844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315984010696411,0.1251852959394455,0.1127636656165123,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418933749198914,0.1302182525396347,0.1235015243291854,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359391689300537,0.1272714287042617,0.0891816541552543,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996910214424133,0.1107594445347786,0.1051884070038795,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689926862716675,0.1434104144573211,0.6456574201583862,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,288.0234069824219,297.2149963378906,288.966796875,1.0,0.2387425154447555,1.0,1.0,0.0,1.0,-1.291701078414917,1.2916996479034424,1.4120589639787795e-06,0.982292890548706,0.0,0.0,0.0,23.35820579528809,25.0,51.61152267456055,-0.0,174.23536682128906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336683511734009,0.1257301419973373,0.1132474914193153,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439940810203552,0.1307680159807205,0.1240164190530777,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.837900698184967,0.1277602761983871,0.0895194113254547,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8016011118888855,0.1111295819282531,0.1055316850543022,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.870593786239624,0.1436690986156463,0.6468099355697632,288.98175048828125,288.25,289.0433349609375,287.94403076171875,288.041748046875,297.2148132324219,288.9852905273437,1.0,0.2391540706157684,1.0,1.0,0.0,1.0,-1.2951008081436155,1.2950993776321411,1.4186183534548036e-06,0.985031247138977,0.0,0.0,0.0,23.328025817871094,25.0,51.57193756103516,-0.0,175.2769775390625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377623558044434,0.1268344074487686,0.1142285615205764,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8481501340866089,0.1318776756525039,0.1250559538602829,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417727947235107,0.1287479847669601,0.0902021080255508,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053776025772095,0.1118933781981468,0.1062402129173278,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736865520477295,0.1441760063171386,0.6490685343742371,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,288.07843017578125,297.21453857421875,289.0223388671875,1.0,0.2399944812059402,1.0,1.0,0.0,1.0,-1.3019075393676758,1.3019061088562012,1.431815803698555e-06,0.99051833152771,0.0,0.0,0.0,23.27823638916016,25.0,51.51715087890625,-0.0,177.4003448486328,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377623558044434,0.1268344074487686,0.1142285615205764,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8481501340866089,0.1318776756525039,0.1250559538602829,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417727947235107,0.1287479847669601,0.0902021080255508,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053776025772095,0.1118933781981468,0.1062402129173278,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736865520477295,0.1441760063171386,0.6490685343742371,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,288.07843017578125,297.21453857421875,289.0223388671875,1.0,0.2399944812059402,1.0,1.0,0.0,1.0,-1.3019075393676758,1.3019061088562012,1.431815803698555e-06,0.99051833152771,0.0,0.0,0.0,23.27823638916016,25.0,51.51715087890625,-0.0,177.4003448486328,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418382406234741,0.1279582530260086,0.1152275130152702,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522850871086121,0.1330016106367111,0.1261091232299804,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456176519393921,0.1297497153282165,0.090894728899002,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090806603431702,0.1126878261566162,0.1069782227277755,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766739368438721,0.1446700692176818,0.6512698531150818,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,288.1151123046875,297.21466064453125,289.059326171875,1.0,0.2408538311719894,1.0,1.0,0.0,1.0,-1.3087306022644043,1.3087291717529297,1.4451321703745634e-06,0.996025025844574,0.0,0.0,0.0,23.23908805847168,25.0,51.4837760925293,-0.0,179.57235717773438,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418382406234741,0.1279582530260086,0.1152275130152702,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522850871086121,0.1330016106367111,0.1261091232299804,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456176519393921,0.1297497153282165,0.090894728899002,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090806603431702,0.1126878261566162,0.1069782227277755,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766739368438721,0.1446700692176818,0.6512698531150818,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,288.1151123046875,297.21466064453125,289.059326171875,1.0,0.2408538311719894,1.0,1.0,0.0,1.0,-1.3087306022644043,1.3087291717529297,1.4451321703745634e-06,0.996025025844574,0.0,0.0,0.0,23.23908805847168,25.0,51.4837760925293,-0.0,179.57235717773438,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459361791610718,0.1291019916534423,0.1162444800138473,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564355969429016,0.13414067029953,0.1271766275167465,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.849473774433136,0.1307661980390548,0.091597706079483,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8127012848854065,0.113512672483921,0.1077453270554542,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8795945048332214,0.1451524049043655,0.6534184217453003,289.09283447265625,288.547607421875,289.1533203125,288.0192565917969,288.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417285591363906,1.0,1.0,0.0,1.0,-1.3155765533447266,1.315575122833252,1.4585817780243817e-06,1.0015571117401123,0.0,0.0,0.0,23.20746803283692,25.0,51.46323776245117,-0.0,181.78887939453125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459361791610718,0.1291019916534423,0.1162444800138473,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564355969429016,0.13414067029953,0.1271766275167465,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.849473774433136,0.1307661980390548,0.091597706079483,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8127012848854065,0.113512672483921,0.1077453270554542,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8795945048332214,0.1451524049043655,0.6534184217453003,289.09283447265625,288.547607421875,289.1533203125,288.0192565917969,288.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417285591363906,1.0,1.0,0.0,1.0,-1.3155765533447266,1.315575122833252,1.4585817780243817e-06,1.0015571117401123,0.0,0.0,0.0,23.20746803283692,25.0,51.46323776245117,-0.0,181.78887939453125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500878214836121,0.1302658170461654,0.117279551923275,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606308102607727,0.1352954804897308,0.128259003162384,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533716201782227,0.1317980289459228,0.0923113897442817,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162899613380432,0.114366702735424,0.1085405722260475,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824799060821533,0.1456242501735687,0.6555192470550537,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,288.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426161020994186,1.0,1.0,0.0,1.0,-1.3224514722824097,1.322450041770935,1.472177814321185e-06,1.0071196556091309,0.0,0.0,0.0,23.18101501464844,25.0,51.45030975341797,-0.0,184.0471954345703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500878214836121,0.1302658170461654,0.117279551923275,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606308102607727,0.1352954804897308,0.128259003162384,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533716201782227,0.1317980289459228,0.0923113897442817,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162899613380432,0.114366702735424,0.1085405722260475,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824799060821533,0.1456242501735687,0.6555192470550537,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,288.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426161020994186,1.0,1.0,0.0,1.0,-1.3224514722824097,1.322450041770935,1.472177814321185e-06,1.0071196556091309,0.0,0.0,0.0,23.18101501464844,25.0,51.45030975341797,-0.0,184.0471954345703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8521913290023804,0.1308555752038955,0.117804117500782,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.862751841545105,0.1358790844678878,0.1288060545921325,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553434610366821,0.1323200464248657,0.0926724672317504,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180840015411377,0.11480413377285,0.1089483276009559,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8839163780212402,0.145856574177742,0.6565530896186829,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,288.206787109375,297.2164306640625,289.1517639160156,1.0,0.2430642396211624,1.0,1.0,0.0,1.0,-1.325901746749878,1.325900316238403,1.4790351769988774e-06,1.0099139213562012,0.0,0.0,0.0,23.169235229492188,25.0,51.445777893066406,-0.0,185.1917724609375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543170690536499,0.131450355052948,0.1183331906795501,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8648921251296997,0.136466771364212,0.1293569058179855,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573344349861145,0.1328460276126861,0.09303630143404,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198831081390381,0.115247830748558,0.1093621328473091,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8853536248207092,0.1460868418216705,0.6575773358345032,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,288.2251281738281,297.2170104980469,289.1702575683594,1.0,0.2435149550437927,1.0,1.0,0.0,1.0,-1.329361081123352,1.3293596506118774,1.4859332395644742e-06,1.0127172470092771,0.0,0.0,0.0,23.15811538696289,25.0,51.44207382202149,-0.0,186.34622192382807,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586448431015015,0.1326551586389541,0.11940498650074,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692398071289062,0.1376552730798721,0.1304706782102584,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613830804824829,0.1339102238416671,0.0937724262475967,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.823512613773346,0.1161540895700454,0.1102075576782226,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882401585578918,0.1465417295694351,0.6595996022224426,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,288.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444237321615219,1.0,1.0,0.0,1.0,-1.3363107442855835,1.3363091945648191,1.4998597634985344e-06,1.018353819847107,0.0,0.0,0.0,23.137264251708984,25.0,51.43649673461914,-0.0,188.6848907470703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586448431015015,0.1326551586389541,0.11940498650074,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692398071289062,0.1376552730798721,0.1304706782102584,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613830804824829,0.1339102238416671,0.0937724262475967,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.823512613773346,0.1161540895700454,0.1102075576782226,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882401585578918,0.1465417295694351,0.6595996022224426,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,288.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444237321615219,1.0,1.0,0.0,1.0,-1.3363107442855835,1.3363091945648191,1.4998597634985344e-06,1.018353819847107,0.0,0.0,0.0,23.137264251708984,25.0,51.43649673461914,-0.0,188.6848907470703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630901575088501,0.1338808834552765,0.1204954385757446,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736944794654846,0.1388634592294693,0.1316024363040924,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655365705490112,0.1349914371967315,0.0945203155279159,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272122740745544,0.1170866638422012,0.1110775843262672,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911588191986084,0.1469897329807281,0.6615898013114929,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,288.2984924316406,297.21990966796875,289.2441711425781,1.0,0.2453421801328659,1.0,1.0,0.0,1.0,-1.3433094024658203,1.3433079719543457,1.5139771676331293e-06,1.024035930633545,0.0,0.0,0.0,23.117374420166016,25.0,51.43270111083984,-0.0,191.06448364257807,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630901575088501,0.1338808834552765,0.1204954385757446,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736944794654846,0.1388634592294693,0.1316024363040924,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655365705490112,0.1349914371967315,0.0945203155279159,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272122740745544,0.1170866638422012,0.1110775843262672,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911588191986084,0.1469897329807281,0.6615898013114929,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,288.2984924316406,297.21990966796875,289.2441711425781,1.0,0.2453421801328659,1.0,1.0,0.0,1.0,-1.3433094024658203,1.3433079719543457,1.5139771676331293e-06,1.024035930633545,0.0,0.0,0.0,23.117374420166016,25.0,51.43270111083984,-0.0,191.06448364257807,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676696419715881,0.135127991437912,0.1216049566864967,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782752156257629,0.140093520283699,0.132754385471344,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698119521141052,0.1360903978347778,0.0952804312109947,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8310139179229736,0.1180467680096626,0.1119733974337577,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941275477409363,0.1474317461252212,0.6635516881942749,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,288.33514404296875,297.2217102050781,289.2811279296875,1.0,0.2462704181671142,1.0,1.0,0.0,1.0,-1.3503669500350952,1.3503655195236206,1.5283063703463997e-06,1.0297706127166748,0.0,0.0,0.0,23.097553253173828,25.0,51.43014907836914,-0.0,193.4869842529297,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
