time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676696419715881,0.135127991437912,0.1216049566864967,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782752156257629,0.140093520283699,0.132754385471344,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698119521141052,0.1360903978347778,0.0952804312109947,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8310139179229736,0.1180467680096626,0.1119733974337577,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941275477409363,0.1474317461252212,0.6635516881942749,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,288.33514404296875,297.2217102050781,289.2811279296875,1.0,0.2462704181671142,1.0,1.0,0.0,1.0,-1.3503669500350952,1.3503655195236206,1.5283063703463997e-06,1.0297706127166748,0.0,0.0,0.0,23.097553253173828,25.0,51.43014907836914,-0.0,193.4869842529297,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723913431167603,0.1363957673311233,0.1227329447865486,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829904794692993,0.141345590353012,0.1339268535375595,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.874218225479126,0.1372068673372268,0.0960526391863823,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349388837814331,0.1190336421132087,0.1128944158554077,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971585035324097,0.1478687822818756,0.6654898524284363,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,288.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472083568572998,1.0,1.0,0.0,1.0,-1.357487678527832,1.357486128807068,1.5428574897669025e-06,1.0355600118637085,0.0,0.0,0.0,23.07728576660156,25.0,51.42837905883789,-0.0,195.95339965820312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723913431167603,0.1363957673311233,0.1227329447865486,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829904794692993,0.141345590353012,0.1339268535375595,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.874218225479126,0.1372068673372268,0.0960526391863823,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349388837814331,0.1190336421132087,0.1128944158554077,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971585035324097,0.1478687822818756,0.6654898524284363,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,288.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472083568572998,1.0,1.0,0.0,1.0,-1.357487678527832,1.357486128807068,1.5428574897669025e-06,1.0355600118637085,0.0,0.0,0.0,23.07728576660156,25.0,51.42837905883789,-0.0,195.95339965820312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748078346252441,0.1370376497507095,0.123304083943367,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8854009509086609,0.1419803500175476,0.1345212608575821,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764731287956238,0.1377720087766647,0.0964435115456581,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.8369544148445129,0.1195374801754951,0.1133647263050079,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986998796463013,0.1480856090784073,0.6664507985115051,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,288.3901672363281,297.22479248046875,289.3365783691406,1.0,0.2476812005043029,1.0,1.0,0.0,1.0,-1.3610740900039673,1.3610725402832031,1.5502217820539954e-06,1.038476824760437,0.0,0.0,0.0,23.06691169738769,25.0,51.4277458190918,-0.0,197.2039794921875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772615790367126,0.1376846879720688,0.1238798350095748,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878468871116638,0.1426208317279815,0.1351210176944732,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787630200386047,0.1383416652679443,0.096837505698204,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8390077352523804,0.1200480237603187,0.1138413771986961,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002596735954285,0.1483014374971389,0.6674069762229919,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,288.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481566220521927,1.0,1.0,0.0,1.0,-1.364678144454956,1.364676594734192,1.5576459873045678e-06,1.0414084196090698,0.0,0.0,0.0,23.05634880065918,25.0,51.42722702026367,-0.0,198.46632385253903,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822811245918274,0.1389940083026886,0.1250449866056442,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928449153900146,0.1439190506935119,0.1363366991281509,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8834487795829773,0.1394946128129959,0.097634918987751,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432343602180481,0.1210890859365463,0.1148135066032409,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034398794174194,0.1487304866313934,0.6693065762519836,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,288.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491154223680496,1.0,1.0,0.0,1.0,-1.3719407320022583,1.371939182281494,1.572678002048633e-06,1.047316074371338,0.0,0.0,0.0,23.034624099731445,25.0,51.42644500732422,-0.0,201.0271148681641,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822811245918274,0.1389940083026886,0.1250449866056442,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928449153900146,0.1439190506935119,0.1363366991281509,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8834487795829773,0.1394946128129959,0.097634918987751,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432343602180481,0.1210890859365463,0.1148135066032409,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034398794174194,0.1487304866313934,0.6693065762519836,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,288.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491154223680496,1.0,1.0,0.0,1.0,-1.3719407320022583,1.371939182281494,1.572678002048633e-06,1.047316074371338,0.0,0.0,0.0,23.034624099731445,25.0,51.42644500732422,-0.0,201.0271148681641,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874509930610657,0.1403238624334335,0.1262284815311432,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979858756065369,0.1452409029006958,0.1375745236873626,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882784843444824,0.1406662315130233,0.0984452366828918,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8476334810256958,0.1221570894122123,0.1158110499382019,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067950248718262,0.1491565108299255,0.671191394329071,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,288.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500853538513183,1.0,1.0,0.0,1.0,-1.3792800903320312,1.379278540611267,1.5879652437433831e-06,1.0532855987548828,0.0,0.0,0.0,23.01206970214844,25.0,51.42596435546875,-0.0,203.6382293701172,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874509930610657,0.1403238624334335,0.1262284815311432,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979858756065369,0.1452409029006958,0.1375745236873626,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882784843444824,0.1406662315130233,0.0984452366828918,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8476334810256958,0.1221570894122123,0.1158110499382019,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067950248718262,0.1491565108299255,0.671191394329071,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,288.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500853538513183,1.0,1.0,0.0,1.0,-1.3792800903320312,1.379278540611267,1.5879652437433831e-06,1.0532855987548828,0.0,0.0,0.0,23.01206970214844,25.0,51.42596435546875,-0.0,203.6382293701172,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927679061889648,0.1416732668876648,0.1274294704198837,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9032679200172424,0.1465857475996017,0.1388338953256607,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932510614395142,0.1418560296297073,0.0992681160569191,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.852213978767395,0.1232508793473243,0.1168329045176506,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103602170944214,0.1495801955461502,0.6730644702911377,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,288.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510665357112884,1.0,1.0,0.0,1.0,-1.3866965770721436,1.3866950273513794,1.6035103271860862e-06,1.0593159198760986,0.0,0.0,0.0,22.988658905029297,25.0,51.42563629150391,-0.0,206.3005828857422,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927679061889648,0.1416732668876648,0.1274294704198837,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9032679200172424,0.1465857475996017,0.1388338953256607,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932510614395142,0.1418560296297073,0.0992681160569191,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.852213978767395,0.1232508793473243,0.1168329045176506,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103602170944214,0.1495801955461502,0.6730644702911377,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,288.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510665357112884,1.0,1.0,0.0,1.0,-1.3866965770721436,1.3866950273513794,1.6035103271860862e-06,1.0593159198760986,0.0,0.0,0.0,22.988658905029297,25.0,51.42563629150391,-0.0,206.3005828857422,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982310891151428,0.1430424749851226,0.1286481320858001,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089037775993348,0.1479543298482895,0.1401155292987823,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983677625656128,0.1430646032094955,0.1001039743423461,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8569875955581665,0.1243708580732345,0.1178794503211975,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141241908073424,0.150002047419548,0.6749280095100403,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,288.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520595788955688,1.0,1.0,0.0,1.0,-1.3941948413848877,1.3941932916641235,1.6193253031815402e-06,1.0654094219207764,0.0,0.0,0.0,22.96439743041992,25.0,51.42546844482422,-0.0,209.0168914794922,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982310891151428,0.1430424749851226,0.1286481320858001,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089037775993348,0.1479543298482895,0.1401155292987823,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983677625656128,0.1430646032094955,0.1001039743423461,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8569875955581665,0.1243708580732345,0.1178794503211975,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141241908073424,0.150002047419548,0.6749280095100403,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,288.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520595788955688,1.0,1.0,0.0,1.0,-1.3941948413848877,1.3941932916641235,1.6193253031815402e-06,1.0654094219207764,0.0,0.0,0.0,22.96439743041992,25.0,51.42546844482422,-0.0,209.0168914794922,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.901017129421234,0.1437346041202545,0.1292641907930374,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118923544883728,0.1486477851867675,0.1407649219036102,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009804725646972,0.143676146864891,0.1005269214510917,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51708984375,0.859450101852417,0.1249408349394798,0.1184121370315551,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160772562026978,0.1502124369144439,0.6758569478988647,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,288.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525608241558075,1.0,1.0,0.0,1.0,-1.397976279258728,1.397974729537964,1.6273380651909974e-06,1.0684807300567627,0.0,0.0,0.0,22.95195770263672,25.0,51.42545700073242,-0.0,210.3961944580078,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038456678390504,0.14443139731884,0.1298844218254089,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149787425994872,0.1493469774723053,0.1414197236299514,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036332964897156,0.1442922353744506,0.1009530201554298,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355834960937,0.8619630932807922,0.1255170255899429,0.118950679898262,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.918075442314148,0.1504225730895996,0.6767844557762146,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,288.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530651092529297,1.0,1.0,0.0,1.0,-1.4017783403396606,1.401776671409607,1.6354196077372762e-06,1.0715676546096802,0.0,0.0,0.0,22.939308166503903,25.0,51.425437927246094,-0.0,211.78941345214844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098666310310364,0.1458391398191452,0.1311375051736831,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214033484458924,0.1507629603147506,0.1427457779645919,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092713594436646,0.1455383747816085,0.1018148511648178,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671440482139587,0.1266882270574569,0.1200454905629158,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9222009778022766,0.1508423238992691,0.6786362528800964,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,288.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540830373764038,1.0,1.0,0.0,1.0,-1.4094462394714355,1.4094445705413818,1.6517944914085092e-06,1.0777891874313354,0.0,0.0,0.0,22.913406372070312,25.0,51.425437927246094,-0.0,214.6189880371093,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098666310310364,0.1458391398191452,0.1311375051736831,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214033484458924,0.1507629603147506,0.1427457779645919,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092713594436646,0.1455383747816085,0.1018148511648178,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671440482139587,0.1266882270574569,0.1200454905629158,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9222009778022766,0.1508423238992691,0.6786362528800964,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,288.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540830373764038,1.0,1.0,0.0,1.0,-1.4094462394714355,1.4094445705413818,1.6517944914085092e-06,1.0777891874313354,0.0,0.0,0.0,22.913406372070312,25.0,51.425437927246094,-0.0,214.6189880371093,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163424968719482,0.1472660154104232,0.1324076354503631,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280982613563538,0.15220308303833,0.1440944671630859,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153438210487366,0.1468036472797393,0.1026899069547653,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725375533103943,0.1278849691152572,0.1211643740534782,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926488995552063,0.1512617319822311,0.6804853677749634,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,288.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551141083240509,1.0,1.0,0.0,1.0,-1.417203426361084,1.4172017574310305,1.668463028181577e-06,1.084076762199402,0.0,0.0,0.0,22.8867244720459,25.0,51.4255256652832,-0.0,217.508544921875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163424968719482,0.1472660154104232,0.1324076354503631,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280982613563538,0.15220308303833,0.1440944671630859,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153438210487366,0.1468036472797393,0.1026899069547653,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725375533103943,0.1278849691152572,0.1211643740534782,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926488995552063,0.1512617319822311,0.6804853677749634,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,288.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551141083240509,1.0,1.0,0.0,1.0,-1.417203426361084,1.4172017574310305,1.668463028181577e-06,1.084076762199402,0.0,0.0,0.0,22.8867244720459,25.0,51.4255256652832,-0.0,217.508544921875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231760501861572,0.14871147274971,0.1336943209171295,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349929690361024,0.1536669582128524,0.1454653739929199,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217726588249208,0.1480877995491027,0.1035779863595962,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781510591506958,0.1291065812110901,0.1223066225647926,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309349656105042,0.1516824811697006,0.6823366284370422,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,288.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561585903167724,1.0,1.0,0.0,1.0,-1.425053358078003,1.4250516891479492,1.6854360183060637e-06,1.0904326438903809,0.0,0.0,0.0,22.85899353027344,25.0,51.42561721801758,-0.0,220.4599456787109,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231760501861572,0.14871147274971,0.1336943209171295,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349929690361024,0.1536669582128524,0.1454653739929199,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217726588249208,0.1480877995491027,0.1035779863595962,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781510591506958,0.1291065812110901,0.1223066225647926,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309349656105042,0.1516824811697006,0.6823366284370422,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,288.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561585903167724,1.0,1.0,0.0,1.0,-1.425053358078003,1.4250516891479492,1.6854360183060637e-06,1.0904326438903809,0.0,0.0,0.0,22.85899353027344,25.0,51.42561721801758,-0.0,220.4599456787109,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303067922592164,0.1501760333776474,0.1349978595972061,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420502185821532,0.1551553606986999,0.1468591541051864,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285134077072144,0.1493915915489196,0.1044795140624046,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884014904499054,0.1303534805774688,0.1234725639224052,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355648159980774,0.152107760310173,0.6842049360275269,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,288.73858642578125,297.248291015625,289.6876525878906,1.0,0.2572177946567535,1.0,1.0,0.0,1.0,-1.4330161809921265,1.4330145120620728,1.702760187072272e-06,1.0968719720840454,0.0,0.0,0.0,22.829057693481445,25.0,51.42595291137695,-0.0,223.47935485839844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303067922592164,0.1501760333776474,0.1349978595972061,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420502185821532,0.1551553606986999,0.1468591541051864,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285134077072144,0.1493915915489196,0.1044795140624046,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884014904499054,0.1303534805774688,0.1234725639224052,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355648159980774,0.152107760310173,0.6842049360275269,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,288.73858642578125,297.248291015625,289.6876525878906,1.0,0.2572177946567535,1.0,1.0,0.0,1.0,-1.4330161809921265,1.4330145120620728,1.702760187072272e-06,1.0968719720840454,0.0,0.0,0.0,22.829057693481445,25.0,51.42595291137695,-0.0,223.47935485839844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339544773101808,0.1509154587984085,0.1356559693813324,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456166625022888,0.1559088081121444,0.1475646495819091,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.931975781917572,0.1500508934259414,0.1049353778362274,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870396018028259,0.1309863626956939,0.1240643635392189,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379423260688782,0.152321919798851,0.6851459741592407,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,288.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577531635761261,1.0,1.0,0.0,1.0,-1.4370404481887815,1.4370386600494385,1.711556706140982e-06,1.1001232862472534,0.0,0.0,0.0,22.81339263916016,25.0,51.4262809753418,-0.0,225.01551818847656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376400709152222,0.1516595333814621,0.1363182067871093,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491945505142212,0.1566683202981948,0.1482758522033691,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354844093322754,0.1507150679826736,0.10539460927248,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901235461235046,0.1316253989934921,0.1246619522571563,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403554797172546,0.1525369584560394,0.686090886592865,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,288.7752380371094,297.2499084472656,289.724609375,1.0,0.2582924365997314,1.0,1.0,0.0,1.0,-1.4410922527313232,1.44109046459198,1.7204413325089265e-06,1.1033947467803955,0.0,0.0,0.0,22.79739761352539,25.0,51.426639556884766,-0.0,226.5695037841797,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450810551643372,0.1531616747379303,0.1376551538705825,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563498497009276,0.1582058519124984,0.1497155576944351,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426011443138124,0.1520582735538482,0.1063233241438865,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964648842811584,0.1329220980405807,0.1258746534585952,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452754259109496,0.1529696881771087,0.6879921555519104,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,288.8119201660156,297.25152587890625,289.7615661621094,1.0,0.2593830823898315,1.0,1.0,0.0,1.0,-1.449278712272644,1.4492769241333008,1.738477635626623e-06,1.1099979877471924,0.0,0.0,0.0,22.76465606689453,25.0,51.42741012573242,-0.0,229.73228454589844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450810551643372,0.1531616747379303,0.1376551538705825,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563498497009276,0.1582058519124984,0.1497155576944351,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426011443138124,0.1520582735538482,0.1063233241438865,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964648842811584,0.1329220980405807,0.1258746534585952,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452754259109496,0.1529696881771087,0.6879921555519104,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,288.8119201660156,297.25152587890625,289.7615661621094,1.0,0.2593830823898315,1.0,1.0,0.0,1.0,-1.449278712272644,1.4492769241333008,1.738477635626623e-06,1.1099979877471924,0.0,0.0,0.0,22.76465606689453,25.0,51.42741012573242,-0.0,229.73228454589844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9525480270385742,0.1546821445226669,0.1390084475278854,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634513854980468,0.1597679257392883,0.1511782705783844,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497895240783693,0.1534211337566375,0.1072656363248825,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030304551124572,0.1342433542013168,0.1271104216575622,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502996206283568,0.1534058600664138,0.6899082064628601,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,288.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604899704456329,1.0,1.0,0.0,1.0,-1.4575741291046145,1.457572340965271,1.7568705743542523e-06,1.116680383682251,0.0,0.0,0.0,22.73118019104004,43.0,51.42815780639648,-0.0,232.969482421875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9525480270385742,0.1546821445226669,0.1390084475278854,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634513854980468,0.1597679257392883,0.1511782705783844,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497895240783693,0.1534211337566375,0.1072656363248825,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030304551124572,0.1342433542013168,0.1271104216575622,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502996206283568,0.1534058600664138,0.6899082064628601,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,288.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604899704456329,1.0,1.0,0.0,1.0,-1.4575741291046145,1.457572340965271,1.7568705743542523e-06,1.116680383682251,0.0,0.0,0.0,22.73118019104004,43.0,51.42815780639648,-0.0,232.969482421875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843898773193359,0.156551107764244,0.140722319483757,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.894196093082428,0.1616980582475662,0.1530328840017318,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817397356033325,0.1551425755023956,0.1084924340248107,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441337943077087,0.1359347850084304,0.1287392079830169,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803670406341553,0.1541951149702072,0.6936030983924866,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,288.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683961391448974,1.0,1.0,0.0,1.0,-1.4697179794311523,1.469716191291809,1.7839404335973086e-06,1.1263811588287354,0.0,0.0,0.0,27.1818790435791,61.0,51.423622131347656,-0.0,249.02462768554688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843898773193359,0.156551107764244,0.140722319483757,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.894196093082428,0.1616980582475662,0.1530328840017318,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817397356033325,0.1551425755023956,0.1084924340248107,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441337943077087,0.1359347850084304,0.1287392079830169,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803670406341553,0.1541951149702072,0.6936030983924866,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,288.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683961391448974,1.0,1.0,0.0,1.0,-1.4697179794311523,1.469716191291809,1.7839404335973086e-06,1.1263811588287354,0.0,0.0,0.0,27.1818790435791,61.0,51.423622131347656,-0.0,249.02462768554688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212205767631531,0.1589041501283645,0.1430267691612243,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295148015022278,0.1641743034124374,0.1555586904287338,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187991976737976,0.15738545358181,0.1102003082633018,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838577032089233,0.1381814330816269,0.1310466676950454,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161303997039795,0.1555337011814117,0.7004788517951965,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,288.9219665527344,297.267333984375,289.8724670410156,1.0,0.2811001241207123,1.0,1.0,0.0,1.0,-1.488588571548462,1.4885867834091189,1.8265287735630409e-06,1.1414436101913452,0.0,0.0,0.0,35.203426361083984,49.0,51.53520584106445,-0.0,277.2866516113281,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212205767631531,0.1589041501283645,0.1430267691612243,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295148015022278,0.1641743034124374,0.1555586904287338,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187991976737976,0.15738545358181,0.1102003082633018,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838577032089233,0.1381814330816269,0.1310466676950454,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161303997039795,0.1555337011814117,0.7004788517951965,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,288.9219665527344,297.267333984375,289.8724670410156,1.0,0.2811001241207123,1.0,1.0,0.0,1.0,-1.488588571548462,1.4885867834091189,1.8265287735630409e-06,1.1414436101913452,0.0,0.0,0.0,35.203426361083984,49.0,51.53520584106445,-0.0,277.2866516113281,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114856481552124,0.1602052748203277,0.1442296653985977,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.819939374923706,0.1655633300542831,0.1569002866744995,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089243173599243,0.1586472988128662,0.1111049801111221,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741830945014954,0.1394596397876739,0.1322829127311706,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053730130195618,0.1563566923141479,0.704302191734314,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,288.9403076171875,297.27301025390625,289.8910827636719,1.0,0.2843794524669647,1.0,1.0,0.0,1.0,-1.4988036155700684,1.4988017082214355,1.849874706749688e-06,1.1496152877807615,0.0,0.0,0.0,37.2974739074707,49.0,51.62797546386719,-0.0,287.1412048339844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113656640052795,0.1615827530622482,0.1454452127218246,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198989629745483,0.1670422852039337,0.1582695543766021,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087649345397949,0.1599933058023452,0.1120257079601287,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743616700172424,0.1408302783966064,0.1335493177175521,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044824004173279,0.1572711318731308,0.7082645893096924,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,288.9586486816406,297.2792358398437,289.9096984863281,1.0,0.286264419555664,1.0,1.0,0.0,1.0,-1.5092887878417969,1.509286880493164,1.874021563708084e-06,1.157987117767334,0.0,0.0,0.0,37.88106918334961,37.0,51.68610000610352,-0.0,293.36590576171875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
