time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.830100417137146,0.1645447164773941,0.1479529291391372,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388526439666748,0.1702431738376617,0.1611242443323135,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275536298751831,0.1629127860069275,0.1139417588710784,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944967746734619,0.1438212841749191,0.1362050920724868,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222312927246094,0.1593460738658905,0.716757595539093,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,288.9953308105469,297.29278564453125,289.94696044921875,1.0,0.286622405052185,1.0,1.0,0.0,1.0,-1.5314103364944458,1.5314083099365234,1.925615151776583e-06,1.1756339073181152,0.0,0.0,0.0,35.97880172729492,25.0,51.774505615234375,-0.0,298.5867614746094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.830100417137146,0.1645447164773941,0.1479529291391372,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388526439666748,0.1702431738376617,0.1611242443323135,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275536298751831,0.1629127860069275,0.1139417588710784,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944967746734619,0.1438212841749191,0.1362050920724868,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222312927246094,0.1593460738658905,0.716757595539093,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,288.9953308105469,297.29278564453125,289.94696044921875,1.0,0.286622405052185,1.0,1.0,0.0,1.0,-1.5314103364944458,1.5314083099365234,1.925615151776583e-06,1.1756339073181152,0.0,0.0,0.0,35.97880172729492,25.0,51.774505615234375,-0.0,298.5867614746094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801181316375732,0.1677548438310623,0.1505716443061828,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.890583872795105,0.1737360805273056,0.1641382873058319,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771740794181824,0.1661053299903869,0.1159619987010955,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428059220314026,0.147112101316452,0.1390281617641449,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696643114089966,0.1617143154144287,0.7260171175003052,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,289.0320129394531,297.307373046875,289.9842834472656,1.0,0.2836242020130157,1.0,1.0,0.0,1.0,-1.5551027059555054,1.555100679397583,1.981851255550282e-06,1.1945101022720337,0.0,0.0,0.0,30.945676803588867,25.0,51.83930969238281,-0.0,296.3749389648437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801181316375732,0.1677548438310623,0.1505716443061828,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.890583872795105,0.1737360805273056,0.1641382873058319,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771740794181824,0.1661053299903869,0.1159619987010955,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428059220314026,0.147112101316452,0.1390281617641449,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696643114089966,0.1617143154144287,0.7260171175003052,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,289.0320129394531,297.307373046875,289.9842834472656,1.0,0.2836242020130157,1.0,1.0,0.0,1.0,-1.5551027059555054,1.555100679397583,1.981851255550282e-06,1.1945101022720337,0.0,0.0,0.0,30.945676803588867,25.0,51.83930969238281,-0.0,296.3749389648437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504170417785645,0.1711785346269607,0.1534259468317031,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625849723815918,0.1774870753288269,0.1674415022134781,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.947016417980194,0.169537141919136,0.1181829273700714,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052436351776124,0.1506673395633697,0.1421469449996948,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9363002181053162,0.1643385887145996,0.7366440296173096,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,289.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827496230602264,1.0,1.0,0.0,1.0,-1.5816621780395508,1.5816601514816284,2.0460834093682934e-06,1.215627670288086,0.0,0.0,0.0,26.91913795471192,28.0,51.8913459777832,-0.0,298.1179504394531,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504170417785645,0.1711785346269607,0.1534259468317031,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625849723815918,0.1774870753288269,0.1674415022134781,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.947016417980194,0.169537141919136,0.1181829273700714,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052436351776124,0.1506673395633697,0.1421469449996948,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9363002181053162,0.1643385887145996,0.7366440296173096,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,289.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827496230602264,1.0,1.0,0.0,1.0,-1.5816621780395508,1.5816601514816284,2.0460834093682934e-06,1.215627670288086,0.0,0.0,0.0,26.91913795471192,28.0,51.8913459777832,-0.0,298.1179504394531,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983956813812256,0.1747591644525528,0.1565498411655426,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775423407554626,0.1817930042743683,0.1612420529127121,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813079833984376,0.1731546819210052,0.1206331849098205,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437808394432068,0.1544332355260849,0.1456000208854675,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710632562637328,0.167164146900177,0.7488142251968384,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,289.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840248644351959,1.0,1.0,0.0,1.0,-1.5998350381851196,1.5998328924179075,2.090957650580094e-06,1.230224847793579,0.0,0.0,0.0,25.754825592041016,48.0,52.03992462158203,-0.0,303.6207275390625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983956813812256,0.1747591644525528,0.1565498411655426,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775423407554626,0.1817930042743683,0.1612420529127121,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813079833984376,0.1731546819210052,0.1206331849098205,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437808394432068,0.1544332355260849,0.1456000208854675,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710632562637328,0.167164146900177,0.7488142251968384,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,289.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840248644351959,1.0,1.0,0.0,1.0,-1.5998350381851196,1.5998328924179075,2.090957650580094e-06,1.230224847793579,0.0,0.0,0.0,25.754825592041016,48.0,52.03992462158203,-0.0,303.6207275390625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831343293190002,0.1766189187765121,0.1581985056400299,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828964471817015,0.1844076067209243,0.1664509922266006,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.98053640127182,0.1750444620847702,0.1219336465001106,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434770345687866,0.1564064025878906,0.1474372446537017,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696119427680968,0.1686670631170272,0.7554171085357666,290.0744323730469,289.9410095214844,290.125,288.6861267089844,289.1237487792969,297.34814453125,290.0774230957031,1.0,0.288018524646759,1.0,1.0,0.0,1.0,-1.6195815801620483,1.6195794343948364,2.1398443550424417e-06,1.2455893754959106,0.0,0.0,0.0,26.36824417114257,48.0,51.64262771606445,-0.0,314.9710693359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701732397079468,0.1785224676132202,0.1599238216876983,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831297993659972,0.1864180117845535,0.1758536696434021,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.967384397983551,0.1769862025976181,0.1232993453741073,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286426901817322,0.1584379523992538,0.149368867278099,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547879695892334,0.1702257096767425,0.7624660730361938,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,289.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939990162849426,1.0,1.0,0.0,1.0,-1.648512601852417,1.648510456085205,2.2134004211693536e-06,1.2686389684677124,0.0,0.0,0.0,27.9304428100586,68.0,51.89560317993164,-0.0,333.2414245605469,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717460036277771,0.1823601424694061,0.163668155670166,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845497369766235,0.19043830037117,0.1799155473709106,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693915009498596,0.1809262633323669,0.1262769252061844,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396003246307373,0.162576213479042,0.1535831093788147,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575505018234253,0.1733985543251037,0.778154194355011,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,289.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091667890548706,1.0,1.0,0.0,1.0,-1.6822142601013184,1.682211995124817,2.3008497009868734e-06,1.295316457748413,0.0,0.0,0.0,37.10102462768555,88.0,52.16149139404297,-0.0,377.7447204589844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717460036277771,0.1823601424694061,0.163668155670166,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845497369766235,0.19043830037117,0.1799155473709106,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693915009498596,0.1809262633323669,0.1262769252061844,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396003246307373,0.162576213479042,0.1535831093788147,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575505018234253,0.1733985543251037,0.778154194355011,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,289.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091667890548706,1.0,1.0,0.0,1.0,-1.6822142601013184,1.682211995124817,2.3008497009868734e-06,1.295316457748413,0.0,0.0,0.0,37.10102462768555,88.0,52.16149139404297,-0.0,377.7447204589844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.810399055480957,0.186291292309761,0.1676113307476043,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821772038936615,0.1947627961635589,0.18439581990242,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084800243377686,0.1849931180477142,0.1294327527284622,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804425954818726,0.1668648272752761,0.1580614596605301,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962607741355896,0.1767015755176544,0.794998049736023,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,289.2154846191406,297.38262939453125,290.171630859375,1.0,0.3280019164085388,1.0,1.0,0.0,1.0,-1.7217159271240234,1.7217135429382324,2.405968416496762e-06,1.3265266418457031,0.0,0.0,0.0,49.64970779418945,76.0,52.194095611572266,-0.0,436.6149597167969,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.810399055480957,0.186291292309761,0.1676113307476043,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821772038936615,0.1947627961635589,0.18439581990242,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084800243377686,0.1849931180477142,0.1294327527284622,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804425954818726,0.1668648272752761,0.1580614596605301,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962607741355896,0.1767015755176544,0.794998049736023,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,289.2154846191406,297.38262939453125,290.171630859375,1.0,0.3280019164085388,1.0,1.0,0.0,1.0,-1.7217159271240234,1.7217135429382324,2.405968416496762e-06,1.3265266418457031,0.0,0.0,0.0,49.64970779418945,76.0,52.194095611572266,-0.0,436.6149597167969,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961751222610474,0.19033183157444,0.1713812500238418,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085635304450989,0.1993143558502197,0.1888245791196823,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944840788841248,0.1891942024230957,0.132473424077034,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.768070638179779,0.1713059991598129,0.1624029725790023,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815862894058228,0.1801401525735855,0.8111146092414856,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,289.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378100395202636,1.0,1.0,0.0,1.0,-1.759775996208191,1.7597734928131104,2.509988462406909e-06,1.356594204902649,0.0,0.0,0.0,55.23272705078125,64.0,52.22570037841797,-0.0,476.31103515625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961751222610474,0.19033183157444,0.1713812500238418,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085635304450989,0.1993143558502197,0.1888245791196823,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944840788841248,0.1891942024230957,0.132473424077034,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.768070638179779,0.1713059991598129,0.1624029725790023,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815862894058228,0.1801401525735855,0.8111146092414856,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,289.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378100395202636,1.0,1.0,0.0,1.0,-1.759775996208191,1.7597734928131104,2.509988462406909e-06,1.356594204902649,0.0,0.0,0.0,55.23272705078125,64.0,52.22570037841797,-0.0,476.31103515625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.80657559633255,0.1945384442806244,0.1750701963901519,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189707398414612,0.2040960043668747,0.1932376474142074,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051546216011047,0.1935765892267227,0.1354625672101974,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792207598686218,0.1759413927793502,0.1666876971721649,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912473678588867,0.183757945895195,0.8268927335739136,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,289.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420398235321045,1.0,1.0,0.0,1.0,-1.7971830368041992,1.797180414199829,2.614752247609431e-06,1.3860807418823242,0.0,0.0,0.0,54.95802307128906,52.0,52.18657302856445,-0.0,499.2554931640625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.80657559633255,0.1945384442806244,0.1750701963901519,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189707398414612,0.2040960043668747,0.1932376474142074,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051546216011047,0.1935765892267227,0.1354625672101974,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792207598686218,0.1759413927793502,0.1666876971721649,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912473678588867,0.183757945895195,0.8268927335739136,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,289.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420398235321045,1.0,1.0,0.0,1.0,-1.7971830368041992,1.797180414199829,2.614752247609431e-06,1.3860807418823242,0.0,0.0,0.0,54.95802307128906,52.0,52.18657302856445,-0.0,499.2554931640625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181434273719788,0.1967081725597381,0.1769140511751175,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304814100265503,0.2065712511539459,0.1954617500305175,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169408440589905,0.1958401352167129,0.1369606852531433,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916332483291626,0.1783363372087478,0.1688394099473953,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.802972137928009,0.1856395900249481,0.8348040580749512,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,289.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426578640937805,1.0,1.0,0.0,1.0,-1.815949559211731,1.8159468173980715,2.668258048288408e-06,1.4008556604385376,0.0,0.0,0.0,53.24760437011719,52.0,52.16341018676758,-0.0,506.2151489257813,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337776064872742,0.1989225298166275,0.1787666380405426,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467633128166199,0.2091017514467239,0.1977054178714752,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.832706868648529,0.1981526613235473,0.1384685039520263,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088793754577637,0.1807836890220642,0.1710074692964553,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.81888747215271,0.1875714212656021,0.8427822589874268,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,289.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425317108631134,1.0,1.0,0.0,1.0,-1.834861636161804,1.8348588943481443,2.7228165890846867e-06,1.4157333374023438,0.0,0.0,0.0,50.71481323242188,40.0,52.14093017578125,-0.0,510.8125305175781,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862425088882446,0.203482300043106,0.1825163215398788,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019145965576172,0.2143240123987198,0.2022684812545776,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853260278701782,0.2029230594635009,0.141528382897377,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594001531600952,0.1858345121145248,0.1754134893417358,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685454726219177,0.1915840804576873,0.8590397238731384,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,289.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406315147876739,1.0,1.0,0.0,1.0,-1.873329162597656,1.8733264207839968,2.8357562769087963e-06,1.4459601640701294,0.0,0.0,0.0,43.72139739990234,28.0,52.10185623168945,-0.0,514.48291015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862425088882446,0.203482300043106,0.1825163215398788,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019145965576172,0.2143240123987198,0.2022684812545776,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853260278701782,0.2029230594635009,0.141528382897377,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594001531600952,0.1858345121145248,0.1754134893417358,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685454726219177,0.1915840804576873,0.8590397238731384,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,289.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406315147876739,1.0,1.0,0.0,1.0,-1.873329162597656,1.8733264207839968,2.8357562769087963e-06,1.4459601640701294,0.0,0.0,0.0,43.72139739990234,28.0,52.10185623168945,-0.0,514.48291015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844974875450134,0.2081958949565887,0.1863931566476822,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900187849998474,0.2198210954666137,0.200309470295906,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.983972668647766,0.2078681737184524,0.1447013020515442,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575466513633728,0.1910751760005951,0.1799866557121276,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660868048667908,0.1957764774560928,0.876046359539032,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,289.39892578125,297.4496765136719,290.360107421875,1.0,0.3369321227073669,1.0,1.0,0.0,1.0,-1.9037708044052124,1.9037678241729736,2.92796562462172e-06,1.470538854598999,0.0,0.0,0.0,35.91942596435547,48.0,52.504493713378906,-0.0,510.4841003417969,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844974875450134,0.2081958949565887,0.1863931566476822,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900187849998474,0.2198210954666137,0.200309470295906,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.983972668647766,0.2078681737184524,0.1447013020515442,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575466513633728,0.1910751760005951,0.1799866557121276,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660868048667908,0.1957764774560928,0.876046359539032,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,289.39892578125,297.4496765136719,290.360107421875,1.0,0.3369321227073669,1.0,1.0,0.0,1.0,-1.9037708044052124,1.9037678241729736,2.92796562462172e-06,1.470538854598999,0.0,0.0,0.0,35.91942596435547,48.0,52.504493713378906,-0.0,510.4841003417969,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989101231098175,0.213027074933052,0.1906921714544296,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794066548347472,0.2275603264570236,0.1939726173877716,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988929808139801,0.2129604518413543,0.1482208967208862,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647951126098632,0.1964813023805618,0.1850451529026031,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971126914024353,0.2001326978206634,0.895332396030426,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,289.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425888121128082,1.0,1.0,0.0,1.0,-1.931215763092041,1.9312127828598025,3.0107132715784246e-06,1.4914183616638184,0.0,0.0,0.0,36.71604537963867,68.0,51.78890609741211,-0.0,533.0639038085938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989101231098175,0.213027074933052,0.1906921714544296,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794066548347472,0.2275603264570236,0.1939726173877716,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988929808139801,0.2129604518413543,0.1482208967208862,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647951126098632,0.1964813023805618,0.1850451529026031,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971126914024353,0.2001326978206634,0.895332396030426,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,289.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425888121128082,1.0,1.0,0.0,1.0,-1.931215763092041,1.9312127828598025,3.0107132715784246e-06,1.4914183616638184,0.0,0.0,0.0,36.71604537963867,68.0,51.78890609741211,-0.0,533.0639038085938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801241755485536,0.2180202305316925,0.1951790153980255,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994565486907959,0.2341315299272537,0.2167910784482956,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980326771736145,0.2182511389255523,0.1519116014242172,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557185769081116,0.2021081149578094,0.1903562098741531,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.960503339767456,0.2047092020511627,0.9158294796943665,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,289.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563920855522156,1.0,1.0,0.0,1.0,-2.004601240158081,2.0045981407165527,3.2399843803432304e-06,1.5483192205429075,0.0,0.0,0.0,39.94385528564453,88.0,51.69359970092773,-0.0,595.9486083984375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801241755485536,0.2180202305316925,0.1951790153980255,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994565486907959,0.2341315299272537,0.2167910784482956,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980326771736145,0.2182511389255523,0.1519116014242172,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557185769081116,0.2021081149578094,0.1903562098741531,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.960503339767456,0.2047092020511627,0.9158294796943665,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,289.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563920855522156,1.0,1.0,0.0,1.0,-2.004601240158081,2.0045981407165527,3.2399843803432304e-06,1.5483192205429075,0.0,0.0,0.0,39.94385528564453,88.0,51.69359970092773,-0.0,595.9486083984375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385277032852172,0.2205258309841156,0.1975863575935363,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628381729125975,0.2364121675491333,0.2231356650590896,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390325546264648,0.2209188640117645,0.153893768787384,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120503664016724,0.2049518972635269,0.1932046264410019,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.915985345840454,0.2070178389549255,0.9269639253616332,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,289.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651573956012726,1.0,1.0,0.0,1.0,-2.034259080886841,2.0342557430267334,3.3361768601025688e-06,1.5718982219696045,0.0,0.0,0.0,44.90036010742188,88.0,52.3433837890625,-0.0,635.8721923828125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.894175112247467,0.2230335623025894,0.2000431269407272,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163547158241272,0.2388878613710403,0.2256176620721817,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948292136192322,0.2235978543758392,0.1559206843376159,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726368546485901,0.2078118473291397,0.1961183696985244,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751856088638306,0.2093345075845718,0.938370168209076,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,289.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745664358139038,1.0,1.0,0.0,1.0,-2.059821367263794,2.0598180294036865,3.4197314562334213e-06,1.591843843460083,0.0,0.0,0.0,51.29404830932617,108.0,52.326507568359375,-0.0,678.6148681640625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351417779922485,0.2280889004468917,0.2050658464431762,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.853380024433136,0.2443094551563263,0.2311232239007949,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360932469367981,0.2290212959051132,0.160077691078186,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180696964263916,0.2136110812425613,0.2020989656448364,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189159035682678,0.2140303403139114,0.9618229866027832,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,289.54571533203125,297.5009765625,290.50946044921875,1.0,0.395017147064209,1.0,1.0,0.0,1.0,-2.1128063201904297,2.112802505493164,3.5964376365882345e-06,1.6331498622894287,0.0,0.0,0.0,66.29671478271484,96.0,52.22439956665039,-0.0,776.765625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351417779922485,0.2280889004468917,0.2050658464431762,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.853380024433136,0.2443094551563263,0.2311232239007949,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360932469367981,0.2290212959051132,0.160077691078186,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180696964263916,0.2136110812425613,0.2020989656448364,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189159035682678,0.2140303403139114,0.9618229866027832,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,289.54571533203125,297.5009765625,290.50946044921875,1.0,0.395017147064209,1.0,1.0,0.0,1.0,-2.1128063201904297,2.112802505493164,3.5964376365882345e-06,1.6331498622894287,0.0,0.0,0.0,66.29671478271484,96.0,52.22439956665039,-0.0,776.765625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253393173217773,0.2332261502742767,0.2098181843757629,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433199524879456,0.2501388192176819,0.2367162853479385,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266761302947998,0.2345514744520187,0.1640441566705703,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094586730003357,0.2195302546024322,0.2078358680009842,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089572787284851,0.218829721212387,0.9840410351753236,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,289.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061141014099121,1.0,1.0,0.0,1.0,-2.1635735034942627,2.163569688796997,3.770283228732296e-06,1.672736644744873,0.0,0.0,0.0,72.45516204833984,84.0,52.19059753417969,-0.0,844.9873046875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253393173217773,0.2332261502742767,0.2098181843757629,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433199524879456,0.2501388192176819,0.2367162853479385,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266761302947998,0.2345514744520187,0.1640441566705703,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094586730003357,0.2195302546024322,0.2078358680009842,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089572787284851,0.218829721212387,0.9840410351753236,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,289.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061141014099121,1.0,1.0,0.0,1.0,-2.1635735034942627,2.163569688796997,3.770283228732296e-06,1.672736644744873,0.0,0.0,0.0,72.45516204833984,84.0,52.19059753417969,-0.0,844.9873046875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376126885414124,0.2385112643241882,0.2144362777471542,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567764759063721,0.2562770843505859,0.2423494607210159,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393965363502502,0.2402441799640655,0.1679171770811081,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230617046356201,0.2256199717521667,0.2134543061256408,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213081359863281,0.2237871438264846,1.0056382417678833,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,289.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118520617485046,1.0,1.0,0.0,1.0,-2.2132270336151123,2.213222980499268,3.944456238968996e-06,1.7113789319992063,0.0,0.0,0.0,71.81863403320312,72.0,52.10830307006836,-0.0,889.4925537109375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
