time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376126885414124,0.2385112643241882,0.2144362777471542,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567764759063721,0.2562770843505859,0.2423494607210159,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393965363502502,0.2402441799640655,0.1679171770811081,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230617046356201,0.2256199717521667,0.2134543061256408,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213081359863281,0.2237871438264846,1.0056382417678833,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,289.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118520617485046,1.0,1.0,0.0,1.0,-2.2132270336151123,2.213222980499268,3.944456238968996e-06,1.7113789319992063,0.0,0.0,0.0,71.81863403320312,72.0,52.10830307006836,-0.0,889.4925537109375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682457208633423,0.243955448269844,0.2190307825803756,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899625539779663,0.2626680433750152,0.2480582594871521,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706759810447693,0.2461128085851669,0.1717829406261444,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536158204078674,0.2318948060274124,0.2190711498260498,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504143357276917,0.228919968008995,1.0271832942962646,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,289.65576171875,297.5318298339844,290.6220703125,1.0,0.4142386317253113,1.0,1.0,0.0,1.0,-2.262871742248535,2.262867450714112,4.12272220273735e-06,1.7499682903289795,0.0,0.0,0.0,66.83917236328125,60.0,52.036922454833984,-0.0,919.0159301757812,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682457208633423,0.243955448269844,0.2190307825803756,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899625539779663,0.2626680433750152,0.2480582594871521,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706759810447693,0.2461128085851669,0.1717829406261444,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536158204078674,0.2318948060274124,0.2190711498260498,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504143357276917,0.228919968008995,1.0271832942962646,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,289.65576171875,297.5318298339844,290.6220703125,1.0,0.4142386317253113,1.0,1.0,0.0,1.0,-2.262871742248535,2.262867450714112,4.12272220273735e-06,1.7499682903289795,0.0,0.0,0.0,66.83917236328125,60.0,52.036922454833984,-0.0,919.0159301757812,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928775787353516,0.246736392378807,0.2213371098041534,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167131185531616,0.2659476697444916,0.2509481608867645,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.895677924156189,0.2491134107112884,0.1737277656793594,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780039548873901,0.2351025491952896,0.2218993604183197,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738726377487183,0.2315536141395568,1.0380357503890991,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,289.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146207273006439,1.0,1.0,0.0,1.0,-2.2878825664520264,2.2878782749176025,4.21409094997216e-06,1.7693941593170166,0.0,0.0,0.0,63.2000846862793,60.0,52.00719833374024,-0.0,929.8875732421876,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.92844820022583,0.249555230140686,0.223655566573143,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551723003387452,0.2692793309688568,0.2538649141788482,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.932034969329834,0.25215744972229,0.1756857484579086,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118594527244568,0.238356664776802,0.2247480601072311,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.906454861164093,0.2342317700386047,1.0489771366119385,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,289.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146382212638855,1.0,1.0,0.0,1.0,-2.3130877017974854,2.313083410263061,4.307224571675761e-06,1.78896164894104,0.0,0.0,0.0,58.98895263671875,48.0,51.98134231567383,-0.0,938.8842163085938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966486692428588,0.2552472352981567,0.228460744023323,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962620139122008,0.2766512036323547,0.240199476480484,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997848093509674,0.2583349645137787,0.1785759776830673,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.985688865184784,0.2449466586112976,0.2306476682424545,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798372387886048,0.2396650165319442,1.071796417236328,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,289.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128438830375671,1.0,1.0,0.0,1.0,-2.340404510498047,2.340399980545044,4.410453584569041e-06,1.810766100883484,0.0,0.0,0.0,52.3197021484375,68.0,52.41748428344727,-0.0,940.4053344726562,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966486692428588,0.2552472352981567,0.228460744023323,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962620139122008,0.2766512036323547,0.240199476480484,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997848093509674,0.2583349645137787,0.1785759776830673,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.985688865184784,0.2449466586112976,0.2306476682424545,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798372387886048,0.2396650165319442,1.071796417236328,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,289.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128438830375671,1.0,1.0,0.0,1.0,-2.340404510498047,2.340399980545044,4.410453584569041e-06,1.810766100883484,0.0,0.0,0.0,52.3197021484375,68.0,52.41748428344727,-0.0,940.4053344726562,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033365249634,0.2616515755653381,0.2286992371082306,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2860663831233978,0.2408182471990585,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2655690014362335,0.1778675317764282,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923441410064696,0.2517077922821045,0.2369621396064758,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857568740844728,0.2452806085348129,1.0966074466705322,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,289.76580810546875,297.58154296875,290.7338256835937,1.0,0.420046865940094,1.0,1.0,0.0,1.0,-2.377962589263916,2.377958059310913,4.551653091766639e-06,1.8392105102539065,0.0,0.0,0.0,53.53044128417969,88.0,51.411170959472656,-0.0,984.5187377929688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033365249634,0.2616515755653381,0.2286992371082306,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2860663831233978,0.2408182471990585,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2655690014362335,0.1778675317764282,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923441410064696,0.2517077922821045,0.2369621396064758,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857568740844728,0.2452806085348129,1.0966074466705322,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,289.76580810546875,297.58154296875,290.7338256835937,1.0,0.420046865940094,1.0,1.0,0.0,1.0,-2.377962589263916,2.377958059310913,4.551653091766639e-06,1.8392105102539065,0.0,0.0,0.0,53.53044128417969,88.0,51.411170959472656,-0.0,984.5187377929688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585144042969,0.9984612464904784,0.2663196325302124,0.2372077405452728,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585144042969,0.9978835582733154,0.2926506102085113,0.249187171459198,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585144042969,0.9978835582733154,0.2708059847354889,0.1840488016605377,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.75848388671875,0.9903456568717957,0.2568659484386444,0.2418218851089477,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7584533691406,0.9827995896339417,0.2495973408222198,1.1158943176269531,290.7588195800781,289.111572265625,290.7938842773437,289.1417236328125,289.7930603027344,297.5961303710937,290.7610168457031,1.0,0.4304988384246826,1.0,1.0,0.0,1.0,-2.4346373081207275,2.434632539749145,4.7704365897516254e-06,1.882835865020752,0.9613933563232422,0.9613933563232422,0.0,56.24547576904297,88.0,51.387020111083984,-0.0,1057.2645263671875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-7.223256956097714e-21,-3.611628478048857e-21,-3.6116280741520726e-21,0.0,0.0,-0.0,3.306830330984667e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1781616210937,0.996834635734558,0.2674121260643005,0.2396912276744842,297.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.177001953125,0.9985800981521606,0.2945355772972107,0.2542478740215301,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1769714355469,0.9986698627471924,0.2722000479698181,0.1878576725721359,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854858398437,0.9876384139060974,0.2584544420242309,0.243530124425888,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19140625,0.979595184326172,0.2508985996246338,1.122693657875061,290.11895751953125,289.099853515625,290.8033447265625,289.14666748046875,289.8025207519531,297.5975036621094,289.68707275390625,1.0,0.4350075423717499,1.0,1.0,0.0,1.0,-2.4585161209106445,2.4585111141204834,4.864334187004715e-06,1.9012821912765503,0.9582911133766174,0.9582911133766174,0.0,57.60916519165039,108.0,6483.0537109375,-0.0,1089.7813720703125,1.0,283.19970703125,290.5223388671875,290.52459716796875,291.1072082519531,293.1499938964844,293.1499938964844,283.1499938964844,1693.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7678741812705994,0.7678875923156738,1.1094534357880549e-07,4.102655410766602,4.102644443511963,1.094456183636794e-05,0.0,0.0,-0.0,4311.99267578125,0.0,16.605546951293945,1852.1138916015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640991210937,0.8693929314613342,0.2561292946338653,0.2342883497476577,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613525390625,0.9027597904205322,0.2875792980194092,0.2755112946033478,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633972167969,0.8775632381439209,0.2643884718418121,0.1873462051153183,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2645263671875,0.8648732304573059,0.2537388503551483,0.242897167801857,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.8555355072021484,0.2450624406337738,1.1148624420166016,287.2564697265625,288.9881896972656,290.8399963378906,289.1651916503906,289.83917236328125,297.47119140625,287.21710205078125,1.0,0.4510365426540375,1.0,1.0,0.0,1.0,-2.4669291973114014,2.46692442893982,4.901024567516288e-06,1.909544587135315,0.908487856388092,0.908487856388092,0.0,77.72067260742188,128.0,15326.6123046875,-0.0,1183.8470458984375,1.0,283.1706237792969,286.59332275390625,292.5205993652344,293.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,3389.310302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0706358030438423,1.0,0.0,0.0,1.1360418796539309,1.1360442638397217,8.621970692956894e-08,4.265820503234863,4.265810966491699,9.786812370293774e-06,0.0,0.0,-0.0,4510.33984375,0.0,46.00408935546875,1895.4229736328125,0.0,0.0,0.291804164648056,1.0,0.0,3.0,1.0,0.0
12387240,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640991210937,0.8693929314613342,0.2561292946338653,0.2342883497476577,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613525390625,0.9027597904205322,0.2875792980194092,0.2755112946033478,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633972167969,0.8775632381439209,0.2643884718418121,0.1873462051153183,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2645263671875,0.8648732304573059,0.2537388503551483,0.242897167801857,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.8555355072021484,0.2450624406337738,1.1148624420166016,287.2564697265625,288.9881896972656,290.8399963378906,289.1651916503906,289.83917236328125,297.47119140625,287.21710205078125,1.0,0.4510365426540375,1.0,1.0,0.0,1.0,-2.4669291973114014,2.46692442893982,4.901024567516288e-06,1.909544587135315,0.908487856388092,0.908487856388092,0.0,77.72067260742188,128.0,15326.6123046875,-0.0,1183.8470458984375,1.0,283.1706237792969,286.59332275390625,292.5205993652344,293.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,3389.310302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0706358030438423,1.0,0.0,0.0,1.1360418796539309,1.1360442638397217,8.621970692956894e-08,4.265820503234863,4.265810966491699,9.786812370293774e-06,0.0,0.0,-0.0,4510.33984375,0.0,46.00408935546875,1895.4229736328125,0.0,0.0,0.291804164648056,1.0,0.0,3.0,1.0,0.0
12387300,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.8181865811347961,0.2506379783153534,0.2294535636901855,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.8490923643112183,0.2834912538528442,0.2719279825687408,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.8270071148872375,0.2602799534797668,0.1847003549337387,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.8170663118362427,0.250789612531662,0.240579754114151,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.8075568079948425,0.2413616776466369,1.1007914543151855,286.9042663574219,288.9658203125,290.8583374023437,289.1740417480469,289.8575134277344,297.4118347167969,286.8741149902344,1.0,0.4569574296474457,1.0,1.0,0.0,1.0,-2.433943271636963,2.433938503265381,4.7708208512631245e-06,1.883938789367676,0.8913902044296265,0.8913902044296265,0.0,91.64368438720705,128.0,17154.96875,-0.0,1203.238037109375,1.0,283.16094970703125,286.2570495605469,293.3969116210937,294.16082763671875,293.1499938964844,293.1499938964844,283.1499938964844,5167.916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2360180914402008,1.0,0.0,0.0,1.3766250610351562,1.3766283988952637,1.2645604385852496e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,4790.25341796875,0.0,82.38650512695312,1895.436767578125,0.0,0.0,0.3485286235809326,1.0,0.0,3.0,1.0,0.0
12387360,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.7828048467636108,0.2463691532611847,0.2255800664424896,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507873535156,0.8163943886756897,0.2802616357803345,0.2690063714981079,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6519470214844,0.7934555411338806,0.256977915763855,0.1825075894594192,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.7839463353157043,0.2483487427234649,0.2385613322257995,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.7734483480453491,0.2380905747413635,1.0876669883728027,286.6480712890625,289.0089416503906,290.8766784667969,289.1826171875,289.8758239746094,297.3616943359375,286.6257019042969,1.0,0.4624504148960113,1.0,1.0,0.0,1.0,-2.4049437046051025,2.4049391746521,4.65769926449866e-06,1.8613481521606443,0.8728322386741638,0.8728322386741638,0.0,104.12376403808594,116.0,18371.04296875,-0.0,1220.726318359375,1.0,283.1552429199219,286.0181884765625,293.6785583496094,294.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,7065.04443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070857167243957,1.0,0.0,0.0,1.5739448070526123,1.5739493370056152,1.6529996571534866e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.26220703125,0.0,124.13209533691406,1895.4371337890625,0.0,288.3060913085937,0.3943155109882355,1.0,0.0,3.0,1.0,0.0
12387420,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516540527344,0.7566068172454834,0.2409630268812179,0.2202464789152145,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507385253906,0.7912160158157349,0.2761936783790588,0.2648625671863556,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.7681208252906799,0.2526911199092865,0.1793082952499389,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.7603684067726135,0.2451904565095901,0.2354668527841568,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518981933594,0.748787522315979,0.233205646276474,1.0653202533721924,286.3493957519531,288.9634704589844,290.913330078125,289.1988525390625,289.9124755859375,297.2929077148437,286.3382568359375,1.0,0.4629432559013366,1.0,1.0,0.0,1.0,-2.3591365814208984,2.3591320514678955,4.481860742089339e-06,1.8256504535675049,0.8360757827758789,0.8360757827758789,0.0,113.7007064819336,104.0,19605.638671875,-0.0,1206.501708984375,1.0,283.15093994140625,285.74371337890625,293.1792907714844,294.7200012207031,293.1499938964844,293.1499938964844,283.1499938964844,10640.2900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151557564735413,1.0,0.0,0.0,1.828234076499939,1.8282403945922847,2.2302675972696306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.4072265625,0.0,198.6932983398437,1895.4371337890625,0.0,1016.4168090820312,0.4608588218688965,1.0,0.0,3.0,1.0,0.0
12387480,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516540527344,0.7566068172454834,0.2409630268812179,0.2202464789152145,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507385253906,0.7912160158157349,0.2761936783790588,0.2648625671863556,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.7681208252906799,0.2526911199092865,0.1793082952499389,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.7603684067726135,0.2451904565095901,0.2354668527841568,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518981933594,0.748787522315979,0.233205646276474,1.0653202533721924,286.3493957519531,288.9634704589844,290.913330078125,289.1988525390625,289.9124755859375,297.2929077148437,286.3382568359375,1.0,0.4629432559013366,1.0,1.0,0.0,1.0,-2.3591365814208984,2.3591320514678955,4.481860742089339e-06,1.8256504535675049,0.8360757827758789,0.8360757827758789,0.0,113.7007064819336,104.0,19605.638671875,-0.0,1206.501708984375,1.0,283.15093994140625,285.74371337890625,293.1792907714844,294.7200012207031,293.1499938964844,293.1499938964844,283.1499938964844,10640.2900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151557564735413,1.0,0.0,0.0,1.828234076499939,1.8282403945922847,2.2302675972696306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.4072265625,0.0,198.6932983398437,1895.4371337890625,0.0,1016.4168090820312,0.4608588218688965,1.0,0.0,3.0,1.0,0.0
12387540,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.7539082169532776,0.2384577691555023,0.217422753572464,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2031555175781,0.7896756529808044,0.2746634781360626,0.2628605365753174,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.7662152051925659,0.2508751451969147,0.1776414364576339,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034912109375,0.7592402100563049,0.2440915703773498,0.2339590042829513,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7459379434585571,0.2304437607526779,1.050614356994629,286.2025756835937,288.9179992675781,290.95001220703125,289.2138671875,289.9491271972656,297.25665283203125,286.1979064941406,1.0,0.4584609866142273,1.0,1.0,0.0,1.0,-2.3318448066711426,2.3318405151367188,4.3786321839434095e-06,1.8043015003204343,0.7990573644638062,0.7990573644638062,0.0,112.5531234741211,92.0,20164.640625,-0.0,1170.901123046875,1.0,283.150146484375,285.6092529296875,292.5499572753906,294.0913391113281,293.1499938964844,293.1499938964844,283.1499938964844,14040.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778203248977661,1.0,0.0,0.0,1.9688422679901123,1.968849897384644,2.58651652984554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.48681640625,0.0,255.0181427001953,1895.4371337890625,0.0,1440.3056640625,0.4982651174068451,1.0,0.0,3.0,1.0,0.0
12387600,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.7539082169532776,0.2384577691555023,0.217422753572464,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2031555175781,0.7896756529808044,0.2746634781360626,0.2628605365753174,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.7662152051925659,0.2508751451969147,0.1776414364576339,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034912109375,0.7592402100563049,0.2440915703773498,0.2339590042829513,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7459379434585571,0.2304437607526779,1.050614356994629,286.2025756835937,288.9179992675781,290.95001220703125,289.2138671875,289.9491271972656,297.25665283203125,286.1979064941406,1.0,0.4584609866142273,1.0,1.0,0.0,1.0,-2.3318448066711426,2.3318405151367188,4.3786321839434095e-06,1.8043015003204343,0.7990573644638062,0.7990573644638062,0.0,112.5531234741211,92.0,20164.640625,-0.0,1170.901123046875,1.0,283.150146484375,285.6092529296875,292.5499572753906,294.0913391113281,293.1499938964844,293.1499938964844,283.1499938964844,14040.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778203248977661,1.0,0.0,0.0,1.9688422679901123,1.968849897384644,2.58651652984554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.48681640625,0.0,255.0181427001953,1895.4371337890625,0.0,1440.3056640625,0.4982651174068451,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7629473805427551,0.2374631464481353,0.2160435020923614,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580505371094,0.8007419109344482,0.2745938003063202,0.2622854113578796,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7763538360595703,0.2504585683345794,0.1769849061965942,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7697371244430542,0.2442357540130615,0.2336264550685882,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7542250156402588,0.2290379852056503,1.0419753789901731,286.1579895019531,288.8719482421875,290.98712158203125,289.2280578613281,289.9862365722656,297.23883056640625,286.1576843261719,1.0,0.4515529572963714,1.0,1.0,0.0,1.0,-2.317923784255981,2.3179194927215576,4.326452653913293e-06,1.7934062480926514,0.7627881169319153,0.7627881169319153,0.0,105.8606414794922,80.0,20286.55078125,-0.0,1128.896484375,1.0,283.1500244140625,285.56939697265625,292.2373352050781,293.6980285644531,293.1499938964844,293.1499938964844,283.1499938964844,16862.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746357083320618,1.0,0.0,0.0,2.004474401473999,2.004482746124268,2.680985460301599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.36328125,0.0,278.6042785644531,1895.4371337890625,0.0,1416.62255859375,0.5111813545227051,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7629473805427551,0.2374631464481353,0.2160435020923614,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580505371094,0.8007419109344482,0.2745938003063202,0.2622854113578796,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7763538360595703,0.2504585683345794,0.1769849061965942,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7697371244430542,0.2442357540130615,0.2336264550685882,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7542250156402588,0.2290379852056503,1.0419753789901731,286.1579895019531,288.8719482421875,290.98712158203125,289.2280578613281,289.9862365722656,297.23883056640625,286.1576843261719,1.0,0.4515529572963714,1.0,1.0,0.0,1.0,-2.317923784255981,2.3179194927215576,4.326452653913293e-06,1.7934062480926514,0.7627881169319153,0.7627881169319153,0.0,105.8606414794922,80.0,20286.55078125,-0.0,1128.896484375,1.0,283.1500244140625,285.56939697265625,292.2373352050781,293.6980285644531,293.1499938964844,293.1499938964844,283.1499938964844,16862.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746357083320618,1.0,0.0,0.0,2.004474401473999,2.004482746124268,2.680985460301599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.36328125,0.0,278.6042785644531,1895.4371337890625,0.0,1416.62255859375,0.5111813545227051,1.0,0.0,3.0,1.0,0.0
12387780,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7802690267562866,0.2372695356607437,0.2153541445732116,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.8195196390151978,0.2753128707408905,0.2624232172966003,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.7948864102363586,0.2507919669151306,0.1768240183591842,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7885489463806152,0.2450607568025589,0.2338857054710388,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.770524263381958,0.2283996939659118,1.0365692377090454,286.1825256347656,288.8247375488281,291.02520751953125,289.24188232421875,290.0242919921875,297.2306213378906,286.185302734375,1.0,0.4434290528297424,1.0,1.0,0.0,1.0,-2.310880184173584,2.31087589263916,4.300143700675108e-06,1.7878748178482056,0.7279723882675171,0.7279723882675171,0.0,96.49341583251952,68.0,20105.859375,-0.0,1084.2767333984375,1.0,283.1499938964844,285.5939025878906,292.1524658203125,293.55059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18944.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542199850082397,1.0,0.0,0.0,1.96066153049469,1.960669994354248,2.5650666657384136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.3671875,0.0,272.0282592773437,1895.4371337890625,0.0,1269.9072265625,0.5056731104850769,1.0,0.0,3.0,1.0,0.0
12387840,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7802690267562866,0.2372695356607437,0.2153541445732116,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.8195196390151978,0.2753128707408905,0.2624232172966003,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.7948864102363586,0.2507919669151306,0.1768240183591842,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7885489463806152,0.2450607568025589,0.2338857054710388,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.770524263381958,0.2283996939659118,1.0365692377090454,286.1825256347656,288.8247375488281,291.02520751953125,289.24188232421875,290.0242919921875,297.2306213378906,286.185302734375,1.0,0.4434290528297424,1.0,1.0,0.0,1.0,-2.310880184173584,2.31087589263916,4.300143700675108e-06,1.7878748178482056,0.7279723882675171,0.7279723882675171,0.0,96.49341583251952,68.0,20105.859375,-0.0,1084.2767333984375,1.0,283.1499938964844,285.5939025878906,292.1524658203125,293.55059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18944.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542199850082397,1.0,0.0,0.0,1.96066153049469,1.960669994354248,2.5650666657384136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.3671875,0.0,272.0282592773437,1895.4371337890625,0.0,1269.9072265625,0.5056731104850769,1.0,0.0,3.0,1.0,0.0
12387900,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.7922312021255493,0.2374271154403686,0.2152239382266998,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.8313795924186707,0.2759215831756592,0.2627128064632416,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.8073503971099854,0.2511986792087555,0.1768994033336639,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.8012109994888306,0.245698407292366,0.2342097163200378,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.7819606065750122,0.2283297777175903,1.0349068641662598,286.2143859863281,288.8006896972656,291.04461669921875,289.2486877441406,290.0436706542969,297.2293395996094,286.2183837890625,1.0,0.4391425251960754,1.0,1.0,0.0,1.0,-2.3095524311065674,2.309548139572144,4.2951614886987954e-06,1.7868142127990725,0.7112845778465271,0.7112845778465271,0.0,91.1973876953125,68.0,19931.919921875,-0.0,1062.005126953125,1.0,283.1499938964844,285.6241760253906,292.15264892578125,293.5279235839844,293.1499938964844,293.1499938964844,283.1499938964844,19697.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441579461097717,1.0,0.0,0.0,1.9175337553024288,1.9175420999526973,2.4534625708838576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.8857421875,0.0,260.6690979003906,1895.4371337890625,0.0,1201.03369140625,0.4980126619338989,1.0,0.0,3.0,1.0,0.0
12387960,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.8066483736038208,0.2377324849367141,0.2152213603258133,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.8456802368164062,0.2766749858856201,0.2631335854530334,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8213881850242615,0.2517455816268921,0.177068218588829,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.815862774848938,0.2464694678783416,0.2346529066562652,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.7959268093109131,0.2284059971570968,1.0338724851608276,286.2567443847656,288.7763366699219,291.0642395019531,289.25543212890625,290.06329345703125,297.22955322265625,286.26177978515625,1.0,0.4347868859767914,1.0,1.0,0.0,1.0,-2.3095452785491943,2.3095409870147705,4.295084181649145e-06,1.7867802381515503,0.6951510310173035,0.6951510310173035,0.0,85.62543487548828,56.0,19714.720703125,-0.0,1040.07421875,1.0,283.1499938964844,285.6639099121094,292.1649475097656,293.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,20269.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353350877761841,1.0,0.0,0.0,1.864669680595398,1.864677786827088,2.3200492194064282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.59716796875,0.0,245.97915649414065,1895.4371337890625,0.0,1142.6263427734375,0.4881003797054291,1.0,0.0,3.0,1.0,0.0
12388020,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.8420644998550415,0.2387297004461288,0.2155558466911316,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.8855512142181396,0.2785604000091553,0.2643245160579681,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.8579264879226685,0.2532071471214294,0.177655890583992,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.364990234375,0.852461040019989,0.2483644783496856,0.2358619719743728,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.8313153386116028,0.2289418280124664,1.0334844589233398,286.3661193847656,288.7267150878906,291.1042785644531,289.2687683105469,290.1033020019531,297.23358154296875,286.3726806640625,1.0,0.4260232150554657,1.0,1.0,0.0,1.0,-2.313066244125366,2.3130619525909424,4.308066309022252e-06,1.7894608974456787,0.6647074818611145,0.6647074818611145,0.0,73.91700744628906,44.0,19182.138671875,-0.0,997.6758422851562,1.0,283.1499938964844,285.7648010253906,292.1985168457031,293.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,20936.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212872266769409,1.0,0.0,0.0,1.7413102388381958,1.7413179874420166,2.0232320707691545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.2802734375,0.0,211.9564208984375,1895.4371337890625,0.0,1053.644287109375,0.4641686081886291,1.0,0.0,3.0,1.0,0.0
12388080,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.8420644998550415,0.2387297004461288,0.2155558466911316,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.8855512142181396,0.2785604000091553,0.2643245160579681,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.8579264879226685,0.2532071471214294,0.177655890583992,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.364990234375,0.852461040019989,0.2483644783496856,0.2358619719743728,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.8313153386116028,0.2289418280124664,1.0334844589233398,286.3661193847656,288.7267150878906,291.1042785644531,289.2687683105469,290.1033020019531,297.23358154296875,286.3726806640625,1.0,0.4260232150554657,1.0,1.0,0.0,1.0,-2.313066244125366,2.3130619525909424,4.308066309022252e-06,1.7894608974456787,0.6647074818611145,0.6647074818611145,0.0,73.91700744628906,44.0,19182.138671875,-0.0,997.6758422851562,1.0,283.1499938964844,285.7648010253906,292.1985168457031,293.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,20936.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212872266769409,1.0,0.0,0.0,1.7413102388381958,1.7413179874420166,2.0232320707691545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.2802734375,0.0,211.9564208984375,1895.4371337890625,0.0,1053.644287109375,0.4641686081886291,1.0,0.0,3.0,1.0,0.0
12388140,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.8997862339019775,0.2401719838380813,0.2162855565547943,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.9536730647087096,0.280871719121933,0.2659158706665039,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969787597656,0.9195526242256165,0.255082905292511,0.1785308420658111,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969177246094,0.9133071303367616,0.2506592273712158,0.2374449521303177,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964904785156,0.8866346478462219,0.2299085259437561,1.0350233316421509,286.4981689453125,288.67584228515625,291.1452941894531,289.281982421875,290.1443176269531,297.2406921386719,286.505615234375,1.0,0.4173551499843597,1.0,1.0,0.0,1.0,-2.320652484893799,2.320648193359375,4.336223810241791e-06,1.7953016757965088,0.6368788480758667,0.6368788480758667,0.0,61.742919921875,32.0,18565.234375,-0.0,957.484130859375,1.0,283.1499938964844,285.8842468261719,292.2242431640625,293.5135498046875,293.1499938964844,293.1499938964844,283.1499938964844,21105.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099490523338318,1.0,0.0,0.0,1.6098072528839111,1.6098144054412842,1.7291837650645905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.98046875,0.0,178.07081604003906,1895.4371337890625,0.0,985.5990600585938,0.4382415413856506,1.0,0.0,3.0,1.0,0.0
12388200,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.8997862339019775,0.2401719838380813,0.2162855565547943,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.9536730647087096,0.280871719121933,0.2659158706665039,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969787597656,0.9195526242256165,0.255082905292511,0.1785308420658111,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969177246094,0.9133071303367616,0.2506592273712158,0.2374449521303177,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964904785156,0.8866346478462219,0.2299085259437561,1.0350233316421509,286.4981689453125,288.67584228515625,291.1452941894531,289.281982421875,290.1443176269531,297.2406921386719,286.505615234375,1.0,0.4173551499843597,1.0,1.0,0.0,1.0,-2.320652484893799,2.320648193359375,4.336223810241791e-06,1.7953016757965088,0.6368788480758667,0.6368788480758667,0.0,61.742919921875,32.0,18565.234375,-0.0,957.484130859375,1.0,283.1499938964844,285.8842468261719,292.2242431640625,293.5135498046875,293.1499938964844,293.1499938964844,283.1499938964844,21105.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099490523338318,1.0,0.0,0.0,1.6098072528839111,1.6098144054412842,1.7291837650645905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.98046875,0.0,178.07081604003906,1895.4371337890625,0.0,985.5990600585938,0.4382415413856506,1.0,0.0,3.0,1.0,0.0
12388260,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314697265625,0.9760332107543944,0.2418983280658722,0.2174489051103592,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9977023601531982,0.2843479216098785,0.2480372339487075,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317138671875,0.9929617047309875,0.2572232186794281,0.179725170135498,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.988758385181427,0.2532106041908264,0.2394505888223648,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9618442058563232,0.2311553955078125,1.03867769241333,286.6325988769531,288.62371826171875,291.1873474121094,289.29510498046875,290.1863098144531,297.2525329589844,286.6382751464844,1.0,0.4078589975833893,1.0,1.0,0.0,1.0,-2.3087832927703857,2.308779001235962,4.292992798582418e-06,1.786601185798645,0.6116185784339905,0.6116185784339905,0.0,52.21725463867188,52.0,17843.193359375,-0.0,907.8697509765624,1.0,283.1499938964844,286.005615234375,292.239013671875,293.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,20960.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988807082176208,1.0,0.0,0.0,1.4830107688903809,1.4830173254013062,1.4675131865260482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.44677734375,0.0,148.48895263671875,1895.4371337890625,0.0,922.5865478515624,0.4132259488105774,1.0,0.0,3.0,1.0,0.0
12388320,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314697265625,0.9760332107543944,0.2418983280658722,0.2174489051103592,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9977023601531982,0.2843479216098785,0.2480372339487075,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317138671875,0.9929617047309875,0.2572232186794281,0.179725170135498,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.988758385181427,0.2532106041908264,0.2394505888223648,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9618442058563232,0.2311553955078125,1.03867769241333,286.6325988769531,288.62371826171875,291.1873474121094,289.29510498046875,290.1863098144531,297.2525329589844,286.6382751464844,1.0,0.4078589975833893,1.0,1.0,0.0,1.0,-2.3087832927703857,2.308779001235962,4.292992798582418e-06,1.786601185798645,0.6116185784339905,0.6116185784339905,0.0,52.21725463867188,52.0,17843.193359375,-0.0,907.8697509765624,1.0,283.1499938964844,286.005615234375,292.239013671875,293.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,20960.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988807082176208,1.0,0.0,0.0,1.4830107688903809,1.4830173254013062,1.4675131865260482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.44677734375,0.0,148.48895263671875,1895.4371337890625,0.0,922.5865478515624,0.4132259488105774,1.0,0.0,3.0,1.0,0.0
12388380,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75958251953125,0.9853034019470216,0.2437551468610763,0.219038039445877,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.759765625,0.996350884437561,0.2914232611656189,0.2406318932771682,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597961425781,0.9964737296104432,0.2600369751453399,0.1778192818164825,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597961425781,0.997641623020172,0.2559195160865783,0.2419164776802063,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75933837890625,0.9716721773147584,0.2326056659221649,1.044703722000122,286.7610168457031,288.5702819824219,291.2304077148437,289.3082580566406,290.2293701171875,297.2820739746094,286.7689514160156,1.0,0.4083616435527801,1.0,1.0,0.0,1.0,-2.3099045753479004,2.309900045394897,4.295940925658215e-06,1.7867919206619265,0.5886591672897339,0.5886591672897339,0.0,51.41556930541992,72.0,17150.560546875,-0.0,905.7621459960938,1.0,283.1499938964844,286.1219482421875,292.24530029296875,293.4564819335937,293.1499938964844,293.1499938964844,283.1499938964844,20663.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863440632820129,1.0,0.0,0.0,1.366735816001892,1.3667418956756592,1.246414740307955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.0390625,0.0,124.24447631835938,1895.4371337890625,0.0,855.5931396484375,0.3905161023139953,1.0,0.0,3.0,1.0,0.0
