time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388440,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75958251953125,0.9853034019470216,0.2437551468610763,0.219038039445877,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.759765625,0.996350884437561,0.2914232611656189,0.2406318932771682,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597961425781,0.9964737296104432,0.2600369751453399,0.1778192818164825,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597961425781,0.997641623020172,0.2559195160865783,0.2419164776802063,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75933837890625,0.9716721773147584,0.2326056659221649,1.044703722000122,286.7610168457031,288.5702819824219,291.2304077148437,289.3082580566406,290.2293701171875,297.2820739746094,286.7689514160156,1.0,0.4083616435527801,1.0,1.0,0.0,1.0,-2.3099045753479004,2.309900045394897,4.295940925658215e-06,1.7867919206619265,0.5886591672897339,0.5886591672897339,0.0,51.41556930541992,72.0,17150.560546875,-0.0,905.7621459960938,1.0,283.1499938964844,286.1219482421875,292.24530029296875,293.4564819335937,293.1499938964844,293.1499938964844,283.1499938964844,20663.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863440632820129,1.0,0.0,0.0,1.366735816001892,1.3667418956756592,1.246414740307955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.0390625,0.0,124.24447631835938,1895.4371337890625,0.0,855.5931396484375,0.3905161023139953,1.0,0.0,3.0,1.0,0.0
12388500,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.9822851419448853,0.2447727173566818,0.2199364155530929,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.9972034692764282,0.2944186925888061,0.2450813800096511,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363037109375,0.9982828497886658,0.261455774307251,0.1818321049213409,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.9953869581222534,0.2573628425598144,0.2432683408260345,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.9680911898612976,0.2334334850311279,1.0483362674713137,286.83758544921875,288.5430908203125,291.2523498535156,289.3148498535156,290.25128173828125,297.29412841796875,286.8461608886719,1.0,0.411820650100708,1.0,1.0,0.0,1.0,-2.3269217014312744,2.3269174098968506,4.358955720817903e-06,1.799789309501648,0.5783255696296692,0.5783255696296692,0.0,52.40862274169922,72.0,16866.71484375,-0.0,926.9609375,1.0,283.1499938964844,286.18707275390625,292.2494506835937,293.4415283203125,293.1499938964844,293.1499938964844,283.1499938964844,20472.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57966548204422,1.0,0.0,0.0,1.31435227394104,1.3143582344055176,1.1527018983770176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.8603515625,0.0,114.1708984375,1895.4371337890625,0.0,821.8014526367188,0.3803417980670929,1.0,0.0,3.0,1.0,0.0
12388560,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169921875,0.9716922640800476,0.2458513677120208,0.2209246158599853,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91748046875,0.9988791346549988,0.296582281589508,0.2568601965904236,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.9905011653900146,0.2625521719455719,0.1834484338760376,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.986511528491974,0.2588618993759155,0.2447074949741363,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.9561603665351868,0.2343157827854156,1.052412986755371,286.91864013671875,288.5155639648437,291.2745361328125,289.3215026855469,290.27349853515625,297.30084228515625,286.9273986816406,1.0,0.4170729517936706,1.0,1.0,0.0,1.0,-2.3508307933807373,2.350826501846313,4.4486127990239765e-06,1.8182196617126465,0.568764865398407,0.568764865398407,0.0,54.51007080078125,92.0,16612.4453125,-0.0,959.9435424804688,1.0,283.1499938964844,286.2541809082031,292.2560119628906,293.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,20268.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730942487716675,1.0,0.0,0.0,1.2662097215652466,1.266215443611145,1.0698051511326413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.0009765625,0.0,105.37139892578124,1895.4371337890625,0.0,789.7952880859375,0.371027797460556,1.0,0.0,3.0,1.0,0.0
12388620,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07879638671875,0.9147822856903076,0.2481222301721573,0.2232119143009185,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.9774838089942932,0.297551691532135,0.2821646332740783,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.9382076859474182,0.2650124132633209,0.1853247433900833,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.9338383674621582,0.2619624733924866,0.2479000687599182,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.898913562297821,0.2361494451761245,1.0619556903839111,287.08026123046875,288.4595031738281,291.3197631835937,289.3348693847656,290.3186950683594,297.2973327636719,287.0873718261719,1.0,0.4314286410808563,1.0,1.0,0.0,1.0,-2.401556491851806,2.4015517234802246,4.642964086087886e-06,1.8578436374664309,0.5518462061882019,0.5518462061882019,0.0,63.5281867980957,112.0,16150.26953125,-0.0,1050.6781005859375,1.0,283.1499938964844,286.3849182128906,292.27569580078125,293.421630859375,293.1499938964844,293.1499938964844,283.1499938964844,19860.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611422657966614,1.0,0.0,0.0,1.1826518774032593,1.182657241821289,9.332698880371026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.3681640625,0.0,91.13790893554688,1895.4371337890625,0.0,734.6309814453125,0.3549753427505493,1.0,0.0,3.0,1.0,0.0
12388680,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07879638671875,0.9147822856903076,0.2481222301721573,0.2232119143009185,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.9774838089942932,0.297551691532135,0.2821646332740783,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.9382076859474182,0.2650124132633209,0.1853247433900833,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.9338383674621582,0.2619624733924866,0.2479000687599182,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.898913562297821,0.2361494451761245,1.0619556903839111,287.08026123046875,288.4595031738281,291.3197631835937,289.3348693847656,290.3186950683594,297.2973327636719,287.0873718261719,1.0,0.4314286410808563,1.0,1.0,0.0,1.0,-2.401556491851806,2.4015517234802246,4.642964086087886e-06,1.8578436374664309,0.5518462061882019,0.5518462061882019,0.0,63.5281867980957,112.0,16150.26953125,-0.0,1050.6781005859375,1.0,283.1499938964844,286.3849182128906,292.27569580078125,293.421630859375,293.1499938964844,293.1499938964844,283.1499938964844,19860.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611422657966614,1.0,0.0,0.0,1.1826518774032593,1.182657241821289,9.332698880371026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.3681640625,0.0,91.13790893554688,1895.4371337890625,0.0,734.6309814453125,0.3549753427505493,1.0,0.0,3.0,1.0,0.0
12388740,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044677734375,0.8467438220977783,0.2502934634685516,0.2257599234580993,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2051086425781,0.8981695175170898,0.2987423539161682,0.2835087776184082,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.8651121854782104,0.2675323486328125,0.1875254064798355,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046813964844,0.8622593879699707,0.2649900913238525,0.2513801455497741,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20428466796875,0.8334887623786926,0.2378738671541214,1.072667121887207,287.2056884765625,288.402099609375,291.3660583496094,289.3484802246094,290.364990234375,297.2948303222656,287.2117614746094,1.0,0.4472560286521911,1.0,1.0,0.0,1.0,-2.4259238243103027,2.4259190559387207,4.737521066999761e-06,1.87669575214386,0.5371332764625549,0.5371332764625549,0.0,79.72469329833984,130.0,15679.2880859375,-0.0,1144.62548828125,1.0,283.1499938964844,286.4888916015625,292.29754638671875,293.41766357421875,293.1499938964844,293.1499938964844,283.1499938964844,19508.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551003098487854,1.0,0.0,0.0,1.1135886907577517,1.1135936975479126,8.274523821683034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.9228515625,0.0,80.42839050292969,1895.4371337890625,0.0,690.7911987304688,0.3419563472270965,1.0,0.0,3.0,1.0,0.0
12388800,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044677734375,0.8467438220977783,0.2502934634685516,0.2257599234580993,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2051086425781,0.8981695175170898,0.2987423539161682,0.2835087776184082,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.8651121854782104,0.2675323486328125,0.1875254064798355,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046813964844,0.8622593879699707,0.2649900913238525,0.2513801455497741,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20428466796875,0.8334887623786926,0.2378738671541214,1.072667121887207,287.2056884765625,288.402099609375,291.3660583496094,289.3484802246094,290.364990234375,297.2948303222656,287.2117614746094,1.0,0.4472560286521911,1.0,1.0,0.0,1.0,-2.4259238243103027,2.4259190559387207,4.737521066999761e-06,1.87669575214386,0.5371332764625549,0.5371332764625549,0.0,79.72469329833984,130.0,15679.2880859375,-0.0,1144.62548828125,1.0,283.1499938964844,286.4888916015625,292.29754638671875,293.41766357421875,293.1499938964844,293.1499938964844,283.1499938964844,19508.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551003098487854,1.0,0.0,0.0,1.1135886907577517,1.1135936975479126,8.274523821683034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.9228515625,0.0,80.42839050292969,1895.4371337890625,0.0,690.7911987304688,0.3419563472270965,1.0,0.0,3.0,1.0,0.0
12388860,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31671142578125,0.8053747415542603,0.252373456954956,0.2282509803771972,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.8511642217636108,0.3009713590145111,0.286066859960556,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.8228579759597778,0.2700338363647461,0.1897460371255874,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.8207801580429077,0.267951488494873,0.2548291087150574,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.7913442254066467,0.2395287007093429,1.083192229270935,287.3177795410156,288.34332275390625,291.4134521484375,289.3623962402344,290.4123840332031,297.2975769042969,287.3231811523437,1.0,0.4634405672550201,1.0,1.0,0.0,1.0,-2.4514455795288086,2.4514405727386475,4.837626875087153e-06,1.89644718170166,0.524612545967102,0.524612545967102,0.0,96.87403106689452,118.0,15279.3525390625,-0.0,1245.77783203125,1.0,283.1499938964844,286.5801086425781,292.3172607421875,293.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,19209.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419980883598328,1.0,0.0,0.0,1.0570814609527588,1.0570863485336304,7.456076644984932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.90966796875,0.0,72.34307861328125,1895.4371337890625,0.0,654.0255126953125,0.3314968049526214,1.0,0.0,3.0,1.0,0.0
12388920,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31671142578125,0.8053747415542603,0.252373456954956,0.2282509803771972,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.8511642217636108,0.3009713590145111,0.286066859960556,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.8228579759597778,0.2700338363647461,0.1897460371255874,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.8207801580429077,0.267951488494873,0.2548291087150574,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.7913442254066467,0.2395287007093429,1.083192229270935,287.3177795410156,288.34332275390625,291.4134521484375,289.3623962402344,290.4123840332031,297.2975769042969,287.3231811523437,1.0,0.4634405672550201,1.0,1.0,0.0,1.0,-2.4514455795288086,2.4514405727386475,4.837626875087153e-06,1.89644718170166,0.524612545967102,0.524612545967102,0.0,96.87403106689452,118.0,15279.3525390625,-0.0,1245.77783203125,1.0,283.1499938964844,286.5801086425781,292.3172607421875,293.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,19209.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419980883598328,1.0,0.0,0.0,1.0570814609527588,1.0570863485336304,7.456076644984932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.90966796875,0.0,72.34307861328125,1895.4371337890625,0.0,654.0255126953125,0.3314968049526214,1.0,0.0,3.0,1.0,0.0
12388980,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.7946406006813049,0.25441774725914,0.2302964031696319,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144897460937,0.8406676054000854,0.3036152720451355,0.2887053191661834,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142150878906,0.8130027055740356,0.2725196778774261,0.1916424483060836,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8113152980804443,0.2708720564842224,0.2578120231628418,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41387939453125,0.7804700136184692,0.2411437630653381,1.0915095806121826,287.4149169921875,288.2831115722656,291.4620056152344,289.3766784667969,290.4609069824219,297.3017272949219,287.4194641113281,1.0,0.4701649248600006,1.0,1.0,0.0,1.0,-2.4729325771331787,2.4729278087615967,4.922859716316452e-06,1.91313636302948,0.5141040086746216,0.5141040086746216,0.0,103.3263931274414,106.0,14981.3662109375,-0.0,1298.869873046875,1.0,283.1499938964844,286.6663513183594,292.337158203125,293.41571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18960.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340707898139954,1.0,0.0,0.0,1.0114080905914309,1.0114128589630127,6.825685971989516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.15966796875,0.0,66.23930358886719,1895.4371337890625,0.0,623.27734375,0.3231841921806335,1.0,0.0,3.0,1.0,0.0
12389040,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.7946406006813049,0.25441774725914,0.2302964031696319,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144897460937,0.8406676054000854,0.3036152720451355,0.2887053191661834,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142150878906,0.8130027055740356,0.2725196778774261,0.1916424483060836,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8113152980804443,0.2708720564842224,0.2578120231628418,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41387939453125,0.7804700136184692,0.2411437630653381,1.0915095806121826,287.4149169921875,288.2831115722656,291.4620056152344,289.3766784667969,290.4609069824219,297.3017272949219,287.4194641113281,1.0,0.4701649248600006,1.0,1.0,0.0,1.0,-2.4729325771331787,2.4729278087615967,4.922859716316452e-06,1.91313636302948,0.5141040086746216,0.5141040086746216,0.0,103.3263931274414,106.0,14981.3662109375,-0.0,1298.869873046875,1.0,283.1499938964844,286.6663513183594,292.337158203125,293.41571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18960.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340707898139954,1.0,0.0,0.0,1.0114080905914309,1.0114128589630127,6.825685971989516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.15966796875,0.0,66.23930358886719,1895.4371337890625,0.0,623.27734375,0.3231841921806335,1.0,0.0,3.0,1.0,0.0
12389100,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4566345214844,0.7959120869636536,0.2554497718811035,0.2312132120132446,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4570617675781,0.8420394062995911,0.3050182461738586,0.2900007367134094,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.456787109375,0.8143610954284668,0.273770809173584,0.1925082057714462,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.456787109375,0.8128951191902161,0.2723337411880493,0.2591845393180847,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564819335937,0.7815293669700623,0.2419537603855133,1.0951080322265625,287.4574279785156,288.25250244140625,291.4866943359375,289.38397216796875,290.485595703125,297.30401611328125,287.4615783691406,1.0,0.471433937549591,1.0,1.0,0.0,1.0,-2.4826040267944336,2.4825990200042725,4.961435024597449e-06,1.920628786087036,0.5095370411872864,0.5095370411872864,0.0,103.55923461914062,106.0,14853.529296875,-0.0,1311.7481689453125,1.0,283.1499938964844,286.7074584960937,292.34814453125,293.4194030761719,293.1499938964844,293.1499938964844,283.1499938964844,18853.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530667245388031,1.0,0.0,0.0,0.992058515548706,0.9920631647109984,6.567015020664257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.92529296875,0.0,63.76778030395508,1895.4371337890625,0.0,610.5250244140625,0.3197060525417328,1.0,0.0,3.0,1.0,0.0
12389160,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961853027344,0.8001211285591125,0.2564889788627624,0.2320856302976608,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.8463342785835266,0.3064529299736023,0.2912793457508087,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.8184844255447388,0.2750273942947387,0.1933383196592331,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.496337890625,0.8172400593757629,0.273797869682312,0.2605054974555969,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.7854586839675903,0.2427670210599899,1.0984658002853394,287.4969482421875,288.22149658203125,291.5116882324219,289.39141845703125,290.51055908203125,297.3063049316406,287.5007629394531,1.0,0.4716889560222626,1.0,1.0,0.0,1.0,-2.491807699203491,2.49180269241333,4.998281838197727e-06,1.9277557134628296,0.505414605140686,0.505414605140686,0.0,102.42656707763672,94.0,14745.4091796875,-0.0,1318.33447265625,1.0,283.1499938964844,286.7454833984375,292.35943603515625,293.4243469238281,293.1499938964844,293.1499938964844,283.1499938964844,18756.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276668071746826,1.0,0.0,0.0,0.974809229373932,0.9748138189315796,6.340633973422882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.3056640625,0.0,61.6186752319336,1895.4371337890625,0.0,599.5015869140625,0.3166243433952331,1.0,0.0,3.0,1.0,0.0
12389220,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56719970703125,0.815487802028656,0.2585859596729278,0.233737975358963,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56756591796875,0.8626101016998291,0.3093806505203247,0.2937878370285034,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5673522949219,0.8334450125694275,0.2775543630123138,0.1949231177568435,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5673522949219,0.8325861692428589,0.2767333388328552,0.263038158416748,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56707763671875,0.8005857467651367,0.2444032728672027,1.1046745777130127,287.56787109375,288.158447265625,291.5625305175781,289.4066467285156,290.5614013671875,297.310791015625,287.5711364746094,1.0,0.470006376504898,1.0,1.0,0.0,1.0,-2.509214401245117,2.509209394454956,5.0683356676017866e-06,1.941226840019226,0.4984462261199951,0.4984462261199951,0.0,97.18570709228516,82.0,14569.810546875,-0.0,1317.64208984375,1.0,283.1499938964844,286.8135986328125,292.3821105957031,293.4369506835937,293.1499938964844,293.1499938964844,283.1499938964844,18588.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522773027420044,1.0,0.0,0.0,0.9460071325302124,0.9460116624832152,5.971484284827966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.78564453125,0.0,58.13613128662109,1895.4371337890625,0.0,581.9520874023438,0.31150683760643,1.0,0.0,3.0,1.0,0.0
12389280,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56719970703125,0.815487802028656,0.2585859596729278,0.233737975358963,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56756591796875,0.8626101016998291,0.3093806505203247,0.2937878370285034,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5673522949219,0.8334450125694275,0.2775543630123138,0.1949231177568435,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5673522949219,0.8325861692428589,0.2767333388328552,0.263038158416748,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56707763671875,0.8005857467651367,0.2444032728672027,1.1046745777130127,287.56787109375,288.158447265625,291.5625305175781,289.4066467285156,290.5614013671875,297.310791015625,287.5711364746094,1.0,0.470006376504898,1.0,1.0,0.0,1.0,-2.509214401245117,2.509209394454956,5.0683356676017866e-06,1.941226840019226,0.4984462261199951,0.4984462261199951,0.0,97.18570709228516,82.0,14569.810546875,-0.0,1317.64208984375,1.0,283.1499938964844,286.8135986328125,292.3821105957031,293.4369506835937,293.1499938964844,293.1499938964844,283.1499938964844,18588.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522773027420044,1.0,0.0,0.0,0.9460071325302124,0.9460116624832152,5.971484284827966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.78564453125,0.0,58.13613128662109,1895.4371337890625,0.0,581.9520874023438,0.31150683760643,1.0,0.0,3.0,1.0,0.0
12389340,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62847900390625,0.8386074304580688,0.2606961131095886,0.235306978225708,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6287536621094,0.8895843029022217,0.3123472034931183,0.29623943567276,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62860107421875,0.8578662872314453,0.2800903618335724,0.1964396834373474,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62860107421875,0.8573465943336487,0.2796720564365387,0.2654721736907959,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.8238804340362549,0.2460457384586334,1.110429763793945,287.6290283203125,288.0939025878906,291.6145935058594,289.4224853515625,290.6134338378906,297.31494140625,287.6318359375,1.0,0.4663704931735992,1.0,1.0,0.0,1.0,-2.525707244873047,2.525701999664306,5.13515442435164e-06,1.9539830684661863,0.4930988550186157,0.4930988550186157,0.0,89.29084014892578,70.0,14447.009765625,-0.0,1304.330810546875,1.0,283.1499938964844,286.8720092773437,292.4043273925781,293.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18448.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191612243652344,1.0,0.0,0.0,0.9239718317985536,0.9239762425422668,5.696536931054653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.38525390625,0.0,55.548095703125,1895.4371337890625,0.0,569.3350830078125,0.3075908720493316,1.0,0.0,3.0,1.0,0.0
12389400,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62847900390625,0.8386074304580688,0.2606961131095886,0.235306978225708,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6287536621094,0.8895843029022217,0.3123472034931183,0.29623943567276,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62860107421875,0.8578662872314453,0.2800903618335724,0.1964396834373474,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62860107421875,0.8573465943336487,0.2796720564365387,0.2654721736907959,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.8238804340362549,0.2460457384586334,1.110429763793945,287.6290283203125,288.0939025878906,291.6145935058594,289.4224853515625,290.6134338378906,297.31494140625,287.6318359375,1.0,0.4663704931735992,1.0,1.0,0.0,1.0,-2.525707244873047,2.525701999664306,5.13515442435164e-06,1.9539830684661863,0.4930988550186157,0.4930988550186157,0.0,89.29084014892578,70.0,14447.009765625,-0.0,1304.330810546875,1.0,283.1499938964844,286.8720092773437,292.4043273925781,293.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18448.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191612243652344,1.0,0.0,0.0,0.9239718317985536,0.9239762425422668,5.696536931054653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.38525390625,0.0,55.548095703125,1895.4371337890625,0.0,569.3350830078125,0.3075908720493316,1.0,0.0,3.0,1.0,0.0
12389460,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809997558594,0.8739861845970154,0.2628042101860046,0.2368179708719253,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6812438964844,0.9323943853378296,0.3153227269649505,0.2986428439617157,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810913085937,0.895684003829956,0.2826222777366638,0.1979094892740249,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810913085937,0.8955524563789368,0.2826030254364013,0.2678389251232147,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.680908203125,0.8571664690971375,0.2476828694343567,1.1158781051635742,287.68145751953125,288.02789306640625,291.6678161621094,289.4389953613281,290.6666564941406,297.3185729980469,287.6838684082031,1.0,0.4615450501441955,1.0,1.0,0.0,1.0,-2.541566610336304,2.5415613651275635,5.199817223910941e-06,1.966244339942932,0.4892829954624176,0.4892829954624176,0.0,79.79405212402344,58.0,14374.8984375,-0.0,1283.08154296875,1.0,283.1499938964844,286.9216003417969,292.4263000488281,293.4702453613281,293.1499938964844,293.1499938964844,283.1499938964844,18330.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166396498680115,1.0,0.0,0.0,0.9078846573829652,0.9078890085220336,5.499900268546298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.05322265625,0.0,53.68120193481445,1895.4371337890625,0.0,560.6919555664062,0.3046901524066925,1.0,0.0,3.0,1.0,0.0
12389520,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809997558594,0.8739861845970154,0.2628042101860046,0.2368179708719253,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6812438964844,0.9323943853378296,0.3153227269649505,0.2986428439617157,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810913085937,0.895684003829956,0.2826222777366638,0.1979094892740249,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810913085937,0.8955524563789368,0.2826030254364013,0.2678389251232147,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.680908203125,0.8571664690971375,0.2476828694343567,1.1158781051635742,287.68145751953125,288.02789306640625,291.6678161621094,289.4389953613281,290.6666564941406,297.3185729980469,287.6838684082031,1.0,0.4615450501441955,1.0,1.0,0.0,1.0,-2.541566610336304,2.5415613651275635,5.199817223910941e-06,1.966244339942932,0.4892829954624176,0.4892829954624176,0.0,79.79405212402344,58.0,14374.8984375,-0.0,1283.08154296875,1.0,283.1499938964844,286.9216003417969,292.4263000488281,293.4702453613281,293.1499938964844,293.1499938964844,283.1499938964844,18330.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166396498680115,1.0,0.0,0.0,0.9078846573829652,0.9078890085220336,5.499900268546298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.05322265625,0.0,53.68120193481445,1895.4371337890625,0.0,560.6919555664062,0.3046901524066925,1.0,0.0,3.0,1.0,0.0
12389580,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.9023124575614928,0.2639803290367126,0.2376440465450287,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.965251088142395,0.3169859945774078,0.299969881772995,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070007324219,0.9271226525306702,0.2840337753295898,0.1987159848213195,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070007324219,0.9272505640983582,0.2842368185520172,0.2691406309604645,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.8841630220413208,0.2485929876565933,1.118821144104004,287.70733642578125,287.9902648925781,291.6981811523437,289.44854736328125,290.6969909667969,297.3203430175781,287.7095031738281,1.0,0.458500325679779,1.0,1.0,0.0,1.0,-2.5502231121063232,2.550217866897583,5.235280696069822e-06,1.9729351997375488,0.487787663936615,0.487787663936615,0.0,74.02195739746094,58.0,14355.94921875,-0.0,1268.800537109375,1.0,283.1499938964844,286.9457702636719,292.4386901855469,293.4815368652344,293.1499938964844,293.1499938964844,283.1499938964844,18270.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156621336936951,1.0,0.0,0.0,0.9012413620948792,0.9012457132339478,5.419705217946103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.4609375,0.0,52.904815673828125,1895.4371337890625,0.0,557.3775024414062,0.3034572601318359,1.0,0.0,3.0,1.0,0.0
12389640,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7256164550781,0.933345913887024,0.2649019062519073,0.2382851243019104,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.725830078125,0.9917288422584534,0.318289577960968,0.3010039329528808,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7257080078125,0.9590433239936828,0.2851380109786987,0.1993422210216522,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7257080078125,0.9593668580055236,0.2855152189731598,0.2701528072357178,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255554199219,0.9120113253593444,0.2493031769990921,1.121085286140442,287.7260131835937,287.9603576660156,291.7222900390625,289.45623779296875,290.7210998535156,297.32159423828125,287.72802734375,1.0,0.4559885561466217,1.0,1.0,0.0,1.0,-2.556925058364868,2.556919813156128,5.262820195639506e-06,1.9781147241592407,0.4869183897972107,0.4869183897972107,0.0,69.33102416992188,76.0,14351.31640625,-0.0,1256.7039794921875,1.0,283.1499938964844,286.96307373046875,292.448486328125,293.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18227.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150987505912781,1.0,0.0,0.0,0.8971089124679565,0.8971132636070251,5.3701175062315094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.8056640625,0.0,52.41337585449219,1895.4371337890625,0.0,555.476318359375,0.3026644885540008,1.0,0.0,3.0,1.0,0.0
12389700,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9440276622772216,0.2659397721290588,0.2391703575849533,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990004897117616,0.3197738826274872,0.3021565675735473,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457580566406,0.9689119458198548,0.2863818109035492,0.2001741677522659,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457580566406,0.9694336652755736,0.2869574427604675,0.2714657187461853,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.9221693873405457,0.2501000761985779,1.1244319677352903,287.7460327148437,287.926025390625,291.75,289.4651794433594,290.748779296875,297.3228454589844,287.7479248046875,1.0,0.4569867849349975,1.0,1.0,0.0,1.0,-2.565298080444336,2.565292835235596,5.297457391861826e-06,1.9846502542495728,0.4862623214721679,0.4862623214721679,0.0,68.30773162841797,76.0,14358.9365234375,-0.0,1262.9769287109375,1.0,283.1499938964844,286.981201171875,292.45977783203125,293.5027160644531,293.1499938964844,293.1499938964844,283.1499938964844,18180.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146777033805847,1.0,0.0,0.0,0.8935550451278687,0.8935593366622925,5.327654761799749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.01123046875,0.0,51.97605514526367,1895.4371337890625,0.0,554.059814453125,0.3019456565380096,1.0,0.0,3.0,1.0,0.0
12389760,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76483154296875,0.9395064115524292,0.2669571340084076,0.2401202321052551,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7650451660156,0.9963920712471008,0.3212409913539886,0.3037725985050201,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649230957031,0.9649893641471864,0.2876046597957611,0.2010558247566223,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649230957031,0.9657455086708068,0.2883804738521576,0.2728471457958221,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7647705078125,0.9174362421035768,0.2508778572082519,1.1281051635742188,287.76519775390625,287.8912658691406,291.77801513671875,289.4743347167969,290.7767944335937,297.3238220214844,287.76708984375,1.0,0.4595694839954376,1.0,1.0,0.0,1.0,-2.5762248039245605,2.576219320297241,5.342405984265497e-06,1.9929676055908203,0.4859616458415985,0.4859616458415985,0.0,69.50434112548828,94.0,14382.5390625,-0.0,1281.5477294921875,1.0,283.1499938964844,286.9981689453125,292.4713134765625,293.51531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18135.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144955515861511,1.0,0.0,0.0,0.8911948204040527,0.8911991119384766,5.299547467529919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.8818359375,0.0,51.66178894042969,1895.4371337890625,0.0,553.4480590820312,0.3014128804206848,1.0,0.0,3.0,1.0,0.0
12389820,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.9017139673233032,0.2689360678195953,0.2421528548002243,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995300292969,0.9657562375068665,0.3240759968757629,0.3067286610603332,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.9271754026412964,0.2899509072303772,0.2029071897268295,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994384765625,0.9285073280334472,0.2911315858364105,0.2757336497306824,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992858886719,0.8825212717056274,0.2523450851440429,1.13604998588562,287.7996520996094,287.8206481933594,291.8349609375,289.4932861328125,290.833740234375,297.3246154785156,287.8012084960937,1.0,0.4681095480918884,1.0,1.0,0.0,1.0,-2.5974152088165283,2.597409725189209,5.430601049738471e-06,2.0093348026275635,0.4863892793655395,0.4863892793655395,0.0,76.93602752685547,112.0,14464.3037109375,-0.0,1341.3209228515625,1.0,283.1499938964844,287.0277709960937,292.49530029296875,293.5437927246094,293.1499938964844,293.1499938964844,283.1499938964844,18050.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148919224739075,1.0,0.0,0.0,0.8899173736572266,0.8899216651916504,5.2843656561663024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.513671875,0.0,51.38148880004883,1895.4371337890625,0.0,554.7799072265625,0.3008787930011749,1.0,0.0,3.0,1.0,0.0
12389880,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.9017139673233032,0.2689360678195953,0.2421528548002243,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995300292969,0.9657562375068665,0.3240759968757629,0.3067286610603332,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.9271754026412964,0.2899509072303772,0.2029071897268295,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994384765625,0.9285073280334472,0.2911315858364105,0.2757336497306824,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992858886719,0.8825212717056274,0.2523450851440429,1.13604998588562,287.7996520996094,287.8206481933594,291.8349609375,289.4932861328125,290.833740234375,297.3246154785156,287.8012084960937,1.0,0.4681095480918884,1.0,1.0,0.0,1.0,-2.5974152088165283,2.597409725189209,5.430601049738471e-06,2.0093348026275635,0.4863892793655395,0.4863892793655395,0.0,76.93602752685547,112.0,14464.3037109375,-0.0,1341.3209228515625,1.0,283.1499938964844,287.0277709960937,292.49530029296875,293.5437927246094,293.1499938964844,293.1499938964844,283.1499938964844,18050.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148919224739075,1.0,0.0,0.0,0.8899173736572266,0.8899216651916504,5.2843656561663024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.513671875,0.0,51.38148880004883,1895.4371337890625,0.0,554.7799072265625,0.3008787930011749,1.0,0.0,3.0,1.0,0.0
12389940,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.8603302240371704,0.2709121108055115,0.2443339824676513,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8281555175781,0.9173852801322936,0.3268391788005829,0.3097804486751556,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280944824219,0.8821971416473389,0.2921409606933594,0.2047782093286514,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280944824219,0.8837125897407532,0.2937302589416504,0.2786510586738586,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.8425833582878113,0.2536879181861877,1.144255757331848,287.8282775878906,287.7484130859375,291.8932189941406,289.51324462890625,290.8919677734375,297.3241882324219,287.8295593261719,1.0,0.479605883359909,1.0,1.0,0.0,1.0,-2.619316577911377,2.6193110942840576,5.522530045709573e-06,2.0262584686279297,0.488134890794754,0.488134890794754,0.0,88.7177963256836,130.0,14593.4169921875,-0.0,1422.3758544921875,1.0,283.1499938964844,287.05096435546875,292.52032470703125,293.576171875,293.1499938964844,293.1499938964844,283.1499938964844,17970.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516314685344696,1.0,0.0,0.0,0.8929967880249023,0.8930010199546814,5.32099981853662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.42529296875,0.0,51.53734588623047,1895.4371337890625,0.0,559.5879516601562,0.3010154962539673,1.0,0.0,3.0,1.0,0.0
12390000,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.8603302240371704,0.2709121108055115,0.2443339824676513,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8281555175781,0.9173852801322936,0.3268391788005829,0.3097804486751556,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280944824219,0.8821971416473389,0.2921409606933594,0.2047782093286514,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280944824219,0.8837125897407532,0.2937302589416504,0.2786510586738586,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.8425833582878113,0.2536879181861877,1.144255757331848,287.8282775878906,287.7484130859375,291.8932189941406,289.51324462890625,290.8919677734375,297.3241882324219,287.8295593261719,1.0,0.479605883359909,1.0,1.0,0.0,1.0,-2.619316577911377,2.6193110942840576,5.522530045709573e-06,2.0262584686279297,0.488134890794754,0.488134890794754,0.0,88.7177963256836,130.0,14593.4169921875,-0.0,1422.3758544921875,1.0,283.1499938964844,287.05096435546875,292.52032470703125,293.576171875,293.1499938964844,293.1499938964844,283.1499938964844,17970.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516314685344696,1.0,0.0,0.0,0.8929967880249023,0.8930010199546814,5.32099981853662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.42529296875,0.0,51.53734588623047,1895.4371337890625,0.0,559.5879516601562,0.3010154962539673,1.0,0.0,3.0,1.0,0.0
12390060,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.8257153630256653,0.2728540003299713,0.2465955764055252,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510131835937,0.8769369125366211,0.3295207917690277,0.3128656148910522,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509521484375,0.8452057242393494,0.294193834066391,0.2066296339035034,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509521484375,0.8469215631484985,0.2961923480033874,0.2815430462360382,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8508605957031,0.8083928227424622,0.2549048960208893,1.1524105072021484,287.8511047363281,287.6745910644531,291.9527587890625,289.53424072265625,290.95147705078125,297.3227844238281,287.85211181640625,1.0,0.4927437305450439,1.0,1.0,0.0,1.0,-2.641240119934082,2.6412346363067627,5.6153344303311314e-06,2.043204069137573,0.4911430180072784,0.4911430180072784,0.0,103.24885559082033,118.0,14767.7705078125,-0.0,1517.1561279296875,1.0,283.1499938964844,287.0678100585937,292.5461730957031,293.61212158203125,293.1499938964844,293.1499938964844,283.1499938964844,17894.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187135934829712,1.0,0.0,0.0,0.9002395272254944,0.9002438187599182,5.40766293966044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.50390625,0.0,52.11022567749024,1895.4371337890625,0.0,567.791015625,0.301792711019516,1.0,0.0,3.0,1.0,0.0
12390120,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.8257153630256653,0.2728540003299713,0.2465955764055252,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510131835937,0.8769369125366211,0.3295207917690277,0.3128656148910522,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509521484375,0.8452057242393494,0.294193834066391,0.2066296339035034,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509521484375,0.8469215631484985,0.2961923480033874,0.2815430462360382,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8508605957031,0.8083928227424622,0.2549048960208893,1.1524105072021484,287.8511047363281,287.6745910644531,291.9527587890625,289.53424072265625,290.95147705078125,297.3227844238281,287.85211181640625,1.0,0.4927437305450439,1.0,1.0,0.0,1.0,-2.641240119934082,2.6412346363067627,5.6153344303311314e-06,2.043204069137573,0.4911430180072784,0.4911430180072784,0.0,103.24885559082033,118.0,14767.7705078125,-0.0,1517.1561279296875,1.0,283.1499938964844,287.0678100585937,292.5461730957031,293.61212158203125,293.1499938964844,293.1499938964844,283.1499938964844,17894.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187135934829712,1.0,0.0,0.0,0.9002395272254944,0.9002438187599182,5.40766293966044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.50390625,0.0,52.11022567749024,1895.4371337890625,0.0,567.791015625,0.301792711019516,1.0,0.0,3.0,1.0,0.0
12390180,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662109375,0.8191770911216736,0.2747814357280731,0.2484612315893173,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.8696742057800293,0.3321388065814972,0.3154917955398559,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662414550781,0.8383248448371887,0.2961471676826477,0.208113893866539,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662414550781,0.840347409248352,0.2985506951808929,0.2839357256889343,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8007256388664246,0.2560194730758667,1.1582088470458984,287.8663024902344,287.59912109375,292.0136108398437,289.5563659667969,291.0123291015625,297.3208312988281,287.86688232421875,1.0,0.4973407685756683,1.0,1.0,0.0,1.0,-2.658270359039306,2.658264636993408,5.688093096978264e-06,2.0564324855804443,0.4953182935714721,0.4953182935714721,0.0,107.73600769042967,106.0,14977.015625,-0.0,1561.0159912109375,1.0,283.1499938964844,287.0771789550781,292.5726928710937,293.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17820.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219946503639221,1.0,0.0,0.0,0.9114214777946472,0.911425769329071,5.54283516862597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.41015625,0.0,53.087520599365234,1895.4371337890625,0.0,579.209228515625,0.3031857013702392,1.0,0.0,3.0,1.0,0.0
12390240,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662109375,0.8191770911216736,0.2747814357280731,0.2484612315893173,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.8696742057800293,0.3321388065814972,0.3154917955398559,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662414550781,0.8383248448371887,0.2961471676826477,0.208113893866539,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662414550781,0.840347409248352,0.2985506951808929,0.2839357256889343,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8007256388664246,0.2560194730758667,1.1582088470458984,287.8663024902344,287.59912109375,292.0136108398437,289.5563659667969,291.0123291015625,297.3208312988281,287.86688232421875,1.0,0.4973407685756683,1.0,1.0,0.0,1.0,-2.658270359039306,2.658264636993408,5.688093096978264e-06,2.0564324855804443,0.4953182935714721,0.4953182935714721,0.0,107.73600769042967,106.0,14977.015625,-0.0,1561.0159912109375,1.0,283.1499938964844,287.0771789550781,292.5726928710937,293.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17820.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219946503639221,1.0,0.0,0.0,0.9114214777946472,0.911425769329071,5.54283516862597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.41015625,0.0,53.087520599365234,1895.4371337890625,0.0,579.209228515625,0.3031857013702392,1.0,0.0,3.0,1.0,0.0
