time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390300,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709411621094,0.8217216730117798,0.2757757902145386,0.2493077665567398,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710021972656,0.8726893663406372,0.3334472775459289,0.316689670085907,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.8408651351928711,0.2971075177192688,0.2087623327970504,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.8430746793746948,0.2997099161148071,0.2850020229816437,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709411621094,0.8030534386634827,0.256559669971466,1.1604962348937988,287.8710327148437,287.560791015625,292.0445251464844,289.56787109375,291.0432434082031,297.3199157714844,287.8714294433594,1.0,0.497806191444397,1.0,1.0,0.0,1.0,-2.6655373573303223,2.665531635284424,5.719238743040478e-06,2.062055826187134,0.4978199899196625,0.4978199899196625,0.0,107.20787811279295,106.0,15095.19140625,-0.0,1568.79296875,1.0,283.1499938964844,287.0789794921875,292.58612060546875,293.67156982421875,293.1499938964844,293.1499938964844,283.1499938964844,17784.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239192843437195,1.0,0.0,0.0,0.9184306263923644,0.9184349179267884,5.62841577789186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.9658203125,0.0,53.72674560546875,1895.4371337890625,0.0,586.0152587890625,0.304108589887619,1.0,0.0,3.0,1.0,0.0
12390360,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.8269109725952148,0.276811808347702,0.2501407861709595,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741760253906,0.8787775635719299,0.3347657322883606,0.317846268415451,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.8461622595787048,0.2980560660362243,0.2093676328659057,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.8485832214355469,0.3008551895618438,0.286007821559906,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.8081546425819397,0.2570923864841461,1.1625189781188965,287.87420654296875,287.5220031738281,292.0758056640625,289.5796813964844,291.0744934082031,297.3191223144531,287.8744506835937,1.0,0.4974003434181213,1.0,1.0,0.0,1.0,-2.6722958087921143,2.672290086746216,5.748270723415772e-06,2.067281007766724,0.5005890727043152,0.5005890727043152,0.0,105.4538116455078,94.0,15222.7265625,-0.0,1570.30419921875,1.0,283.1499938964844,287.07916259765625,292.5997009277344,293.692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17748.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260076522827148,1.0,0.0,0.0,0.9263657331466676,0.9263700246810912,5.7260933772340656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.96630859375,0.0,54.46704864501953,1895.4371337890625,0.0,593.4923706054688,0.3051808178424835,1.0,0.0,3.0,1.0,0.0
12390420,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8444648385047913,0.2789576947689056,0.2517918944358825,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8993256688117981,0.3374247848987579,0.3200795948505401,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8645064830780029,0.2999249994754791,0.2104803472757339,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8674373030662537,0.303112119436264,0.2878812849521637,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8246840238571167,0.2581404447555542,1.1659877300262451,287.8763732910156,287.4432373046875,292.13934326171875,289.60430908203125,291.13800048828125,297.3178100585937,287.8764038085937,1.0,0.4947006106376648,1.0,1.0,0.0,1.0,-2.684721708297729,2.684715747833252,5.801823135698214e-06,2.0768797397613525,0.5069119334220886,0.5069119334220886,0.0,99.28264617919922,82.0,15506.248046875,-0.0,1559.602783203125,1.0,283.1499938964844,287.0750427246094,292.6274719238281,293.7369689941406,293.1499938964844,293.1499938964844,283.1499938964844,17676.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306457281112671,1.0,0.0,0.0,0.9450017213821412,0.9450060129165648,5.958797544280969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.40771484375,0.0,56.26079559326172,1895.4371337890625,0.0,610.4452514648438,0.3077791631221771,1.0,0.0,3.0,1.0,0.0
12390480,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8444648385047913,0.2789576947689056,0.2517918944358825,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8993256688117981,0.3374247848987579,0.3200795948505401,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8645064830780029,0.2999249994754791,0.2104803472757339,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8674373030662537,0.303112119436264,0.2878812849521637,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763732910156,0.8246840238571167,0.2581404447555542,1.1659877300262451,287.8763732910156,287.4432373046875,292.13934326171875,289.60430908203125,291.13800048828125,297.3178100585937,287.8764038085937,1.0,0.4947006106376648,1.0,1.0,0.0,1.0,-2.684721708297729,2.684715747833252,5.801823135698214e-06,2.0768797397613525,0.5069119334220886,0.5069119334220886,0.0,99.28264617919922,82.0,15506.248046875,-0.0,1559.602783203125,1.0,283.1499938964844,287.0750427246094,292.6274719238281,293.7369689941406,293.1499938964844,293.1499938964844,283.1499938964844,17676.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306457281112671,1.0,0.0,0.0,0.9450017213821412,0.9450060129165648,5.958797544280969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.40771484375,0.0,56.26079559326172,1895.4371337890625,0.0,610.4452514648438,0.3077791631221771,1.0,0.0,3.0,1.0,0.0
12390540,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.8730500340461731,0.2811551392078399,0.2534135580062866,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.9342585802078248,0.3401005566120147,0.322241723537445,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.8943063616752625,0.3017593920230865,0.2115021646022796,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.897800862789154,0.3053284585475921,0.2896256446838379,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.8503796458244324,0.2591640055179596,1.168923020362854,287.87353515625,287.3627319335937,292.2042541503906,289.6303100585937,291.202880859375,297.31671142578125,287.8733215332031,1.0,0.4903395175933838,1.0,1.0,0.0,1.0,-2.6961207389831543,2.696115016937256,5.851152764080325e-06,2.0856773853302,0.5142481327056885,0.5142481327056885,0.0,90.78919982910156,70.0,15827.7333984375,-0.0,1536.6630859375,1.0,283.1499938964844,287.0653991699219,292.656494140625,293.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17601.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358834862709045,1.0,0.0,0.0,0.9673115611076356,0.967315912246704,6.243472228106839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8955078125,0.0,58.49398040771485,1895.4371337890625,0.0,630.1781005859375,0.3109970390796661,1.0,0.0,3.0,1.0,0.0
12390600,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.8730500340461731,0.2811551392078399,0.2534135580062866,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.9342585802078248,0.3401005566120147,0.322241723537445,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.8943063616752625,0.3017593920230865,0.2115021646022796,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.897800862789154,0.3053284585475921,0.2896256446838379,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.8503796458244324,0.2591640055179596,1.168923020362854,287.87353515625,287.3627319335937,292.2042541503906,289.6303100585937,291.202880859375,297.31671142578125,287.8733215332031,1.0,0.4903395175933838,1.0,1.0,0.0,1.0,-2.6961207389831543,2.696115016937256,5.851152764080325e-06,2.0856773853302,0.5142481327056885,0.5142481327056885,0.0,90.78919982910156,70.0,15827.7333984375,-0.0,1536.6630859375,1.0,283.1499938964844,287.0653991699219,292.656494140625,293.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17601.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358834862709045,1.0,0.0,0.0,0.9673115611076356,0.967315912246704,6.243472228106839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8955078125,0.0,58.49398040771485,1895.4371337890625,0.0,630.1781005859375,0.3109970390796661,1.0,0.0,3.0,1.0,0.0
12390660,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.9183117151260376,0.2833836376667022,0.2550146281719208,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.9822199940681458,0.3427841663360595,0.3243590593338012,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.9430558085441588,0.3035532236099243,0.2124580442905426,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.9475053548812866,0.307499349117279,0.2912758290767669,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662109375,0.891231894493103,0.2601558864116668,1.1714723110198977,287.8661193847656,287.280517578125,292.2705383300781,289.65777587890625,291.2691650390625,297.3157958984375,287.86572265625,1.0,0.484967827796936,1.0,1.0,0.0,1.0,-2.706785202026367,2.7067794799804688,5.897480150451884e-06,2.093902349472046,0.522564709186554,0.522564709186554,0.0,80.9185791015625,58.0,16187.03125,-0.0,1506.1297607421875,1.0,283.1499938964844,287.0506896972656,292.6869506835937,293.8358764648437,293.1499938964844,293.1499938964844,283.1499938964844,17523.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417254567146301,1.0,0.0,0.0,0.99331796169281,0.9933224320411682,6.583699985185376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.52197265625,0.0,61.204097747802734,1895.4371337890625,0.0,652.9431762695312,0.3148629069328308,1.0,0.0,3.0,1.0,0.0
12390720,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.9183117151260376,0.2833836376667022,0.2550146281719208,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.9822199940681458,0.3427841663360595,0.3243590593338012,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.9430558085441588,0.3035532236099243,0.2124580442905426,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.9475053548812866,0.307499349117279,0.2912758290767669,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662109375,0.891231894493103,0.2601558864116668,1.1714723110198977,287.8661193847656,287.280517578125,292.2705383300781,289.65777587890625,291.2691650390625,297.3157958984375,287.86572265625,1.0,0.484967827796936,1.0,1.0,0.0,1.0,-2.706785202026367,2.7067794799804688,5.897480150451884e-06,2.093902349472046,0.522564709186554,0.522564709186554,0.0,80.9185791015625,58.0,16187.03125,-0.0,1506.1297607421875,1.0,283.1499938964844,287.0506896972656,292.6869506835937,293.8358764648437,293.1499938964844,293.1499938964844,283.1499938964844,17523.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417254567146301,1.0,0.0,0.0,0.99331796169281,0.9933224320411682,6.583699985185376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.52197265625,0.0,61.204097747802734,1895.4371337890625,0.0,652.9431762695312,0.3148629069328308,1.0,0.0,3.0,1.0,0.0
12390780,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8574523925781,0.951980471611023,0.2848215103149414,0.2561060488224029,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573303222656,0.9990000128746032,0.3446944952011108,0.3175612390041351,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573913574219,0.9741047620773317,0.3046396374702453,0.2130815386772155,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573913574219,0.9781002402305604,0.3088262379169464,0.2923462688922882,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8575134277344,0.9209669232368468,0.2607449889183044,1.1732274293899536,287.8572082519531,287.2269897460937,292.313720703125,289.6761474609375,291.31231689453125,297.3155822753906,287.85577392578125,1.0,0.4807472229003906,1.0,1.0,0.0,1.0,-2.704108715057373,2.7041027545928955,5.886671260668663e-06,2.0922348499298096,0.5283569693565369,0.5283569693565369,0.0,75.53962707519531,58.0,16418.470703125,-0.0,1477.58056640625,1.0,283.1499938964844,287.0375366210937,292.70721435546875,293.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,17471.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457759499549866,1.0,0.0,0.0,1.011890888214111,1.0118952989578247,6.832203780504642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5478515625,0.0,63.20827102661133,1895.4371337890625,0.0,669.207275390625,0.317689836025238,1.0,0.0,3.0,1.0,0.0
12390840,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453674316406,0.9648586511611938,0.2856027781963348,0.2567479908466339,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8452453613281,0.9990000128746032,0.3464697003364563,0.306435227394104,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.985013484954834,0.3051990568637848,0.2134342640638351,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84527587890625,0.9887456297874452,0.3095223903656006,0.2929516732692718,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.845458984375,0.9341543316841124,0.2610355615615845,1.1742651462554932,287.8450622558594,287.1965637207031,292.3382568359375,289.6867370605469,291.3368530273437,297.31787109375,287.84326171875,1.0,0.4777275919914245,1.0,1.0,0.0,1.0,-2.693911075592041,2.6939053535461426,5.8423956943443045e-06,2.0843632221221924,0.5316701531410217,0.5316701531410217,0.0,73.31859588623047,78.0,16534.1484375,-0.0,1453.310546875,1.0,283.1499938964844,287.02508544921875,292.7186584472656,293.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17445.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481290221214294,1.0,0.0,0.0,1.0228136777877808,1.022818088531494,6.980499023256925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.93505859375,0.0,64.42056274414062,1895.4371337890625,0.0,678.8397216796875,0.3193874359130859,1.0,0.0,3.0,1.0,0.0
12390900,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.9702895879745485,0.2867036461830139,0.2577003240585327,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306579589844,0.9990000128746032,0.3495033085346222,0.3024044930934906,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.9892801642417908,0.3059731423854828,0.2139552235603332,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306579589844,0.992993414402008,0.3104884922504425,0.2938366234302521,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83074951171875,0.939462184906006,0.2614530026912689,1.1759761571884155,287.83056640625,287.1539306640625,292.3726501464844,289.70184326171875,291.3712158203125,297.32403564453125,287.82977294921875,1.0,0.4779512584209442,1.0,1.0,0.0,1.0,-2.6939175128936768,2.693911552429199,5.841360689373687e-06,2.083862066268921,0.5364557504653931,0.5364557504653931,0.0,72.63932800292969,78.0,16729.546875,-0.0,1450.22021484375,1.0,283.1499938964844,287.0079345703125,292.7341003417969,293.91607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17409.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513789653778076,1.0,0.0,0.0,1.0385792255401611,1.038583755493164,7.197350981869023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.84765625,0.0,66.20585632324219,1895.4371337890625,0.0,692.36962890625,0.3218715190887451,1.0,0.0,3.0,1.0,0.0
12390960,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.82373046875,0.9678544998168944,0.2878203690052032,0.2587130963802337,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236999511719,0.9990000128746032,0.352215975522995,0.3059307932853699,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236999511719,0.9868515729904176,0.3067438006401062,0.2145087122917175,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236999511719,0.9908155798912048,0.3114507496356964,0.2947666645050049,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8237609863281,0.9358895421028136,0.2618782818317413,1.17796790599823,287.8236389160156,287.11083984375,292.4073791503906,289.71734619140625,291.40594482421875,297.3290100097656,287.82330322265625,1.0,0.4801760613918304,1.0,1.0,0.0,1.0,-2.70353364944458,2.7035276889801025,5.8827290558838286e-06,2.091106653213501,0.5415680408477783,0.5415680408477783,0.0,73.54862976074219,98.0,16956.591796875,-0.0,1467.6351318359375,1.0,283.1499938964844,286.9960021972656,292.7498779296875,293.9436950683594,293.1499938964844,293.1499938964844,283.1499938964844,17365.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546419024467468,1.0,0.0,0.0,1.0554407835006714,1.055445432662964,7.43295061056415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.6357421875,0.0,68.14781951904297,1895.4371337890625,0.0,706.220947265625,0.3245429098606109,1.0,0.0,3.0,1.0,0.0
12391020,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.9462059140205384,0.290105938911438,0.2608838677406311,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.9990000128746032,0.355281800031662,0.3288488090038299,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.9669578075408936,0.308287501335144,0.2156918346881866,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.9720069169998168,0.313371479511261,0.2967253923416137,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.911504566669464,0.2627282440662384,1.1824887990951538,287.82086181640625,287.0233154296875,292.4779663085937,289.7496643066406,291.4765014648437,297.3285217285156,287.8211669921875,1.0,0.4896937012672424,1.0,1.0,0.0,1.0,-2.7428231239318848,2.742816925048828,6.054336154193152e-06,2.121206521987915,0.5527528524398804,0.5527528524398804,0.0,78.84567260742188,118.0,17490.302734375,-0.0,1547.404052734375,1.0,283.1499938964844,286.9796142578125,292.7856750488281,294.0074462890625,293.1499938964844,293.1499938964844,283.1499938964844,17262.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561775267124176,1.0,0.0,0.0,1.0927141904830933,1.0927188396453855,7.967216220094998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.35009765625,0.0,72.583984375,1895.4371337890625,0.0,737.4563598632812,0.3305351436138153,1.0,0.0,3.0,1.0,0.0
12391080,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.9462059140205384,0.290105938911438,0.2608838677406311,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.9990000128746032,0.355281800031662,0.3288488090038299,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.9669578075408936,0.308287501335144,0.2156918346881866,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.9720069169998168,0.313371479511261,0.2967253923416137,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.911504566669464,0.2627282440662384,1.1824887990951538,287.82086181640625,287.0233154296875,292.4779663085937,289.7496643066406,291.4765014648437,297.3285217285156,287.8211669921875,1.0,0.4896937012672424,1.0,1.0,0.0,1.0,-2.7428231239318848,2.742816925048828,6.054336154193152e-06,2.121206521987915,0.5527528524398804,0.5527528524398804,0.0,78.84567260742188,118.0,17490.302734375,-0.0,1547.404052734375,1.0,283.1499938964844,286.9796142578125,292.7856750488281,294.0074462890625,293.1499938964844,293.1499938964844,283.1499938964844,17262.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561775267124176,1.0,0.0,0.0,1.0927141904830933,1.0927188396453855,7.967216220094998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.35009765625,0.0,72.583984375,1895.4371337890625,0.0,737.4563598632812,0.3305351436138153,1.0,0.0,3.0,1.0,0.0
12391140,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.8867318630218506,0.2923114001750946,0.2633817791938782,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.9533272981643676,0.3559843897819519,0.3375667035579681,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.9045977592468262,0.3097050487995147,0.2170921415090561,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.9101804494857788,0.3151602745056152,0.2989709973335266,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8122253417969,0.8569124937057495,0.2634174525737762,1.188269853591919,287.8120422363281,286.9339904785156,292.54998779296875,289.78375244140625,291.5485534667969,297.3163452148437,287.8111572265625,1.0,0.5024135112762451,1.0,1.0,0.0,1.0,-2.76672887802124,2.7667229175567627,6.161770215840079e-06,2.1403615474700928,0.5650299787521362,0.5650299787521362,0.0,92.75289916992188,138.0,18040.080078125,-0.0,1647.9195556640625,1.0,283.1499938964844,286.9580078125,292.8264465332031,294.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17147.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703141689300537,1.0,0.0,0.0,1.1348178386688232,1.1348226070404053,8.593018208102876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8125,0.0,77.8723373413086,1895.4371337890625,0.0,776.6173706054688,0.3374914526939392,1.0,0.0,3.0,1.0,0.0
12391200,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.8867318630218506,0.2923114001750946,0.2633817791938782,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.9533272981643676,0.3559843897819519,0.3375667035579681,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.9045977592468262,0.3097050487995147,0.2170921415090561,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.9101804494857788,0.3151602745056152,0.2989709973335266,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8122253417969,0.8569124937057495,0.2634174525737762,1.188269853591919,287.8120422363281,286.9339904785156,292.54998779296875,289.78375244140625,291.5485534667969,297.3163452148437,287.8111572265625,1.0,0.5024135112762451,1.0,1.0,0.0,1.0,-2.76672887802124,2.7667229175567627,6.161770215840079e-06,2.1403615474700928,0.5650299787521362,0.5650299787521362,0.0,92.75289916992188,138.0,18040.080078125,-0.0,1647.9195556640625,1.0,283.1499938964844,286.9580078125,292.8264465332031,294.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17147.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703141689300537,1.0,0.0,0.0,1.1348178386688232,1.1348226070404053,8.593018208102876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8125,0.0,77.8723373413086,1895.4371337890625,0.0,776.6173706054688,0.3374914526939392,1.0,0.0,3.0,1.0,0.0
12391260,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899475097656,0.8418176770210266,0.2943728566169739,0.2658641636371612,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8977081775665283,0.3576245009899139,0.3395479917526245,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.8568065166473389,0.3109165132045746,0.2184491157531738,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8619208931922913,0.3167487978935241,0.3011614978313446,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900085449219,0.8141757249832153,0.2639063596725464,1.1937386989593506,287.7897644042969,286.8433837890625,292.6230773925781,289.8189392089844,291.6216125488281,297.308837890625,287.78875732421875,1.0,0.5162162780761719,1.0,1.0,0.0,1.0,-2.7839109897613525,2.783904790878296,6.237865363800665e-06,2.1533427238464355,0.578106701374054,0.578106701374054,0.0,109.93019104003906,156.0,18608.236328125,-0.0,1754.32080078125,1.0,283.1499938964844,286.9245910644531,292.8662414550781,294.1552734375,293.1499938964844,293.1499938964844,283.1499938964844,17033.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798180103302002,1.0,0.0,0.0,1.1810601949691772,1.1810650825500488,9.30759611605936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.34423828125,0.0,84.05646514892578,1895.4371337890625,0.0,822.5587158203125,0.3453841805458069,1.0,0.0,3.0,1.0,0.0
12391320,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899475097656,0.8418176770210266,0.2943728566169739,0.2658641636371612,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8977081775665283,0.3576245009899139,0.3395479917526245,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.8568065166473389,0.3109165132045746,0.2184491157531738,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8619208931922913,0.3167487978935241,0.3011614978313446,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900085449219,0.8141757249832153,0.2639063596725464,1.1937386989593506,287.7897644042969,286.8433837890625,292.6230773925781,289.8189392089844,291.6216125488281,297.308837890625,287.78875732421875,1.0,0.5162162780761719,1.0,1.0,0.0,1.0,-2.7839109897613525,2.783904790878296,6.237865363800665e-06,2.1533427238464355,0.578106701374054,0.578106701374054,0.0,109.93019104003906,156.0,18608.236328125,-0.0,1754.32080078125,1.0,283.1499938964844,286.9245910644531,292.8662414550781,294.1552734375,293.1499938964844,293.1499938964844,283.1499938964844,17033.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798180103302002,1.0,0.0,0.0,1.1810601949691772,1.1810650825500488,9.30759611605936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.34423828125,0.0,84.05646514892578,1895.4371337890625,0.0,822.5587158203125,0.3453841805458069,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640380859375,0.810492217540741,0.2963779270648956,0.2683201432228088,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8612753748893738,0.3597253262996673,0.3421274423599243,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.823827862739563,0.3119542896747589,0.2197035104036331,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8287491798400879,0.3181662559509277,0.3032169938087463,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.7801772356033325,0.2642469406127929,1.1986591815948486,287.7638244628906,286.7520751953125,292.6967163085937,289.8544921875,291.6952514648437,297.3036804199219,287.7626342773437,1.0,0.5299571752548218,1.0,1.0,0.0,1.0,-2.7998549938201904,2.7998485565185547,6.3094757933868095e-06,2.16565489768982,0.5920369625091553,0.5920369625091553,0.0,127.8531723022461,144.0,19208.001953125,-0.0,1864.224609375,1.0,283.1499938964844,286.8869934082031,292.9041748046875,294.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,16915.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589776873588562,1.0,0.0,0.0,1.2315982580184937,1.2316032648086548,1.0121189575329481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3505859375,0.0,91.25877380371094,1895.4371337890625,0.0,873.46923828125,0.354252815246582,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640380859375,0.810492217540741,0.2963779270648956,0.2683201432228088,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8612753748893738,0.3597253262996673,0.3421274423599243,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.823827862739563,0.3119542896747589,0.2197035104036331,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8287491798400879,0.3181662559509277,0.3032169938087463,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.7801772356033325,0.2642469406127929,1.1986591815948486,287.7638244628906,286.7520751953125,292.6967163085937,289.8544921875,291.6952514648437,297.3036804199219,287.7626342773437,1.0,0.5299571752548218,1.0,1.0,0.0,1.0,-2.7998549938201904,2.7998485565185547,6.3094757933868095e-06,2.16565489768982,0.5920369625091553,0.5920369625091553,0.0,127.8531723022461,144.0,19208.001953125,-0.0,1864.224609375,1.0,283.1499938964844,286.8869934082031,292.9041748046875,294.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,16915.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589776873588562,1.0,0.0,0.0,1.2315982580184937,1.2316032648086548,1.0121189575329481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3505859375,0.0,91.25877380371094,1895.4371337890625,0.0,873.46923828125,0.354252815246582,1.0,0.0,3.0,1.0,0.0
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489929199219,0.8043344020843506,0.2973552942276001,0.2693550586700439,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.854785144329071,0.3608438968658447,0.3433254361152649,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489318847656,0.8175351619720459,0.3124219477176666,0.2201594412326812,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489318847656,0.8226048946380615,0.3188220858573913,0.304012268781662,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74908447265625,0.7734788060188293,0.2643709182739258,1.200048804283142,287.74871826171875,286.7061462402344,292.7337341308594,289.8724060058594,291.7322692871094,297.3014831542969,287.7473449707031,1.0,0.5329408645629883,1.0,1.0,0.0,1.0,-2.805717706680298,2.805711269378662,6.336033038678579e-06,2.1702380180358887,0.5992971062660217,0.5992971062660217,0.0,132.20875549316406,144.0,19514.072265625,-0.0,1894.2503662109373,1.0,283.1499938964844,286.8661804199219,292.9227905273437,294.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,16855.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948538184165955,1.0,0.0,0.0,1.2584588527679443,1.2584638595581057,1.0567480757117664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.81640625,0.0,95.2817611694336,1895.4371337890625,0.0,900.55078125,0.3590615689754486,1.0,0.0,3.0,1.0,0.0
12391560,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73199462890625,0.8027315735816956,0.2983314394950866,0.2702842950820923,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.853118896484375,0.3619920015335083,0.3444499969482422,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319641113281,0.8155603408813477,0.3128741085529327,0.2205224931240081,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.8207877278327942,0.3194592893123626,0.3046794235706329,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73211669921875,0.7712361812591553,0.2644806206226349,1.200848937034607,287.7317199707031,286.6600952148437,292.7709045410156,289.890380859375,291.7694396972656,297.299560546875,287.730224609375,1.0,0.5344343185424805,1.0,1.0,0.0,1.0,-2.81038761138916,2.8103814125061035,6.357149686664343e-06,2.173853635787964,0.6067336201667786,0.6067336201667786,0.0,133.879638671875,132.0,19823.3984375,-0.0,1909.6363525390625,1.0,283.1499938964844,286.8436584472656,292.9411926269531,294.3032531738281,293.1499938964844,293.1499938964844,283.1499938964844,16796.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999612808227539,1.0,0.0,0.0,1.2863363027572632,1.2863415479660034,1.1040850012022929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.4228515625,0.0,99.60641479492188,1895.4371337890625,0.0,928.5844116210938,0.3641203939914703,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943664550781,0.8076221346855164,0.3002834916114807,0.271959125995636,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.858088493347168,0.3643476665019989,0.3465728163719177,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.8192278146743774,0.3137477934360504,0.2210816591978073,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8247029781341553,0.3206948935985565,0.3057795763015747,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69451904296875,0.7743975520133972,0.2646752595901489,1.2013994455337524,287.6940612792969,286.5674743652344,292.8455810546875,289.926513671875,291.8441162109375,297.2962951660156,287.6923522949219,1.0,0.5340967178344727,1.0,1.0,0.0,1.0,-2.817610025405884,2.817603588104248,6.389845111698378e-06,2.1794304847717285,0.6221258640289307,0.6221258640289307,0.0,132.2728271484375,120.0,20453.552734375,-0.0,1913.3912353515625,1.0,283.1499938964844,286.79510498046875,292.9775695800781,294.3773498535156,293.1499938964844,293.1499938964844,283.1499938964844,16676.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610181450843811,1.0,0.0,0.0,1.3450785875320437,1.3450839519500732,1.2072266031282197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.32958984375,0.0,109.22808074951172,1895.4371337890625,0.0,986.958740234375,0.374986857175827,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943664550781,0.8076221346855164,0.3002834916114807,0.271959125995636,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.858088493347168,0.3643476665019989,0.3465728163719177,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.8192278146743774,0.3137477934360504,0.2210816591978073,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8247029781341553,0.3206948935985565,0.3057795763015747,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69451904296875,0.7743975520133972,0.2646752595901489,1.2013994455337524,287.6940612792969,286.5674743652344,292.8455810546875,289.926513671875,291.8441162109375,297.2962951660156,287.6923522949219,1.0,0.5340967178344727,1.0,1.0,0.0,1.0,-2.817610025405884,2.817603588104248,6.389845111698378e-06,2.1794304847717285,0.6221258640289307,0.6221258640289307,0.0,132.2728271484375,120.0,20453.552734375,-0.0,1913.3912353515625,1.0,283.1499938964844,286.79510498046875,292.9775695800781,294.3773498535156,293.1499938964844,293.1499938964844,283.1499938964844,16676.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610181450843811,1.0,0.0,0.0,1.3450785875320437,1.3450839519500732,1.2072266031282197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.32958984375,0.0,109.22808074951172,1895.4371337890625,0.0,986.958740234375,0.374986857175827,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.8195562958717346,0.3022268414497375,0.2734704315662384,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8712263703346252,0.3667512536048889,0.3485821187496185,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.8299610614776611,0.3145866096019745,0.2214926034212112,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.8357681035995483,0.3218869864940643,0.3066702485084533,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.7849215865135193,0.2648462653160095,1.2010436058044434,287.65264892578125,286.47430419921875,292.92071533203125,289.96295166015625,291.91925048828125,297.2935791015625,287.6508178710937,1.0,0.5308703780174255,1.0,1.0,0.0,1.0,-2.822979688644409,2.822973251342773,6.414171366486698e-06,2.183560848236084,0.6381868720054626,0.6381868720054626,0.0,126.36666107177734,108.0,21098.009765625,-0.0,1893.5101318359373,1.0,283.1499938964844,286.7428894042969,293.0137939453125,294.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,16556.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203546524047852,1.0,0.0,0.0,1.4077084064483645,1.4077138900756836,1.3222658878930818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.279296875,0.0,120.27604675292967,1895.4371337890625,0.0,1047.917724609375,0.3868529200553894,1.0,0.0,3.0,1.0,0.0
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.8195562958717346,0.3022268414497375,0.2734704315662384,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8712263703346252,0.3667512536048889,0.3485821187496185,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.8299610614776611,0.3145866096019745,0.2214926034212112,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.8357681035995483,0.3218869864940643,0.3066702485084533,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.7849215865135193,0.2648462653160095,1.2010436058044434,287.65264892578125,286.47430419921875,292.92071533203125,289.96295166015625,291.91925048828125,297.2935791015625,287.6508178710937,1.0,0.5308703780174255,1.0,1.0,0.0,1.0,-2.822979688644409,2.822973251342773,6.414171366486698e-06,2.183560848236084,0.6381868720054626,0.6381868720054626,0.0,126.36666107177734,108.0,21098.009765625,-0.0,1893.5101318359373,1.0,283.1499938964844,286.7428894042969,293.0137939453125,294.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,16556.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203546524047852,1.0,0.0,0.0,1.4077084064483645,1.4077138900756836,1.3222658878930818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.279296875,0.0,120.27604675292967,1895.4371337890625,0.0,1047.917724609375,0.3868529200553894,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.836860716342926,0.3041467070579529,0.2748722434043884,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8914766311645508,0.3691796958446502,0.3505226671695709,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8466599583625793,0.3153874576091766,0.2218065857887268,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.853067934513092,0.3230347633361816,0.3074231743812561,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090087890625,0.8015686869621277,0.2649933397769928,1.200124979019165,287.6084899902344,286.3805847167969,292.9963073730469,289.99957275390625,291.99481201171875,297.2911682128906,287.6065368652344,1.0,0.5259320139884949,1.0,1.0,0.0,1.0,-2.8271758556365967,2.827169418334961,6.433187081711367e-06,2.186775922775269,0.6548951268196106,0.6548951268196106,0.0,117.96285247802734,96.0,21754.5546875,-0.0,1859.65478515625,1.0,283.1499938964844,286.6879272460937,293.0501403808594,294.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,16438.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304678916931152,1.0,0.0,0.0,1.474090814590454,1.474096655845642,1.4499129008527234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.27197265625,0.0,132.91920471191406,1895.4371337890625,0.0,1111.2271728515625,0.3997116684913635,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.836860716342926,0.3041467070579529,0.2748722434043884,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8914766311645508,0.3691796958446502,0.3505226671695709,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8466599583625793,0.3153874576091766,0.2218065857887268,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.853067934513092,0.3230347633361816,0.3074231743812561,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090087890625,0.8015686869621277,0.2649933397769928,1.200124979019165,287.6084899902344,286.3805847167969,292.9963073730469,289.99957275390625,291.99481201171875,297.2911682128906,287.6065368652344,1.0,0.5259320139884949,1.0,1.0,0.0,1.0,-2.8271758556365967,2.827169418334961,6.433187081711367e-06,2.186775922775269,0.6548951268196106,0.6548951268196106,0.0,117.96285247802734,96.0,21754.5546875,-0.0,1859.65478515625,1.0,283.1499938964844,286.6879272460937,293.0501403808594,294.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,16438.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304678916931152,1.0,0.0,0.0,1.474090814590454,1.474096655845642,1.4499129008527234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.27197265625,0.0,132.91920471191406,1895.4371337890625,0.0,1111.2271728515625,0.3997116684913635,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8533297181129456,0.3055079579353332,0.2758296728134155,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.9108956456184388,0.3709363341331482,0.3518929183483124,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.8629453182220459,0.3159363269805908,0.2219880074262619,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.869926929473877,0.3238303661346435,0.3079017102718353,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758972167969,0.8168231844902039,0.2650817930698395,1.1992192268371582,287.57537841796875,286.3127746582031,293.05096435546875,290.02606201171875,292.0494689941406,297.2894897460937,287.5733642578125,1.0,0.5217130184173584,1.0,1.0,0.0,1.0,-2.829678535461426,2.82967209815979,6.444527571147773e-06,2.1886870861053467,0.6673169732093811,0.6673169732093811,0.0,110.98323822021484,96.0,22233.091796875,-0.0,1829.920166015625,1.0,283.1499938964844,286.64703369140625,293.0763854980469,294.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,16354.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377075910568237,1.0,0.0,0.0,1.5241117477416992,1.5241177082061768,1.5499833239118749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.0869140625,0.0,143.10951232910156,1895.4371337890625,0.0,1158.1455078125,0.4095730185508728,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8608827590942383,0.3060336112976074,0.2761930525302887,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.9203422665596008,0.3716215193271637,0.3524221181869507,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.8704312443733215,0.316141277551651,0.2220495194196701,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.8776453137397766,0.3241308927536011,0.3080750703811645,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56280517578125,0.82332444190979,0.2651119232177734,1.1988232135772705,287.5622863769531,286.2863464355469,293.0722961425781,290.036376953125,292.07080078125,297.28887939453125,287.56024169921875,1.0,0.519967794418335,1.0,1.0,0.0,1.0,-2.8305578231811523,2.8305513858795166,6.448511157941539e-06,2.189357280731201,0.6722333431243896,0.6722333431243896,0.0,108.12960815429688,84.0,22420.109375,-0.0,1817.52294921875,1.0,283.1499938964844,286.63092041015625,293.0865783691406,294.6034545898437,293.1499938964844,293.1499938964844,283.1499938964844,16322.6552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405113339424133,1.0,0.0,0.0,1.5440343618392944,1.5440404415130615,1.590769898029976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.1796875,0.0,147.33192443847656,1895.4371337890625,0.0,1176.66357421875,0.4135383367538452,1.0,0.0,3.0,1.0,0.0
12392100,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389404296875,0.8763248324394226,0.3069661557674408,0.2768311500549316,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.9396339654922484,0.3728478848934173,0.3533639013767242,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389099121094,0.8856975436210632,0.316493958234787,0.2221457064151764,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53887939453125,0.8933048844337463,0.3246536254882812,0.3083656728267669,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5391540527344,0.8362790942192078,0.2651590406894684,1.198058009147644,287.5386047363281,286.23907470703125,293.11041259765625,290.0548400878906,292.1089172363281,297.2877502441406,287.5365295410156,1.0,0.5167274475097656,1.0,1.0,0.0,1.0,-2.8320021629333496,2.831995725631714,6.455053608078742e-06,2.1904561519622803,0.6811385750770569,0.6811385750770569,0.0,102.87528228759766,84.0,22755.326171875,-0.0,1794.404541015625,1.0,283.1499938964844,286.6018371582031,293.1048278808594,294.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,16266.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454976797103882,1.0,0.0,0.0,1.580291748046875,1.5802979469299316,1.6663565816088521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.92822265625,0.0,155.2631378173828,1895.4371337890625,0.0,1210.0670166015625,0.4208076298236847,1.0,0.0,3.0,1.0,0.0
