time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.8946142196655273,0.3078885078430176,0.277456134557724,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9608500003814696,0.3740763366222381,0.3543026149272918,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51495361328125,0.9036875367164612,0.3168315291404724,0.2222267091274261,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.9120663404464722,0.3251603245735168,0.3086349368095398,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.51519775390625,0.8517029285430908,0.2651976943016052,1.1972286701202393,287.5146484375,286.19171142578125,293.14862060546875,290.0733337402344,292.1471252441406,297.28662109375,287.5125732421875,1.0,0.5133631229400635,1.0,1.0,0.0,1.0,-2.833306074142456,2.8332996368408203,6.460958047682652e-06,2.19144606590271,0.6901971697807312,0.6901971697807312,0.0,97.47049713134766,72.0,23091.42578125,-0.0,1770.3179931640625,1.0,283.1499938964844,286.5724792480469,293.123046875,294.6799621582031,293.1499938964844,293.1499938964844,283.1499938964844,16212.3076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504541635513306,1.0,0.0,0.0,1.6173396110534668,1.617345929145813,1.7454036083108806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.8271484375,0.0,163.70213317871094,1895.4371337890625,0.0,1243.8544921875,0.4283010363578796,1.0,0.0,3.0,1.0,0.0
12392220,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662170410156,0.9442753791809082,0.3096904158592224,0.2786771953105926,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.9990000128746032,0.3765582740306854,0.3531877994537353,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.953258752822876,0.3174603581428528,0.2223610281944275,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.962224304676056,0.3261239230632782,0.3091329038143158,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664611816406,0.892363965511322,0.2652441263198852,1.1954679489135742,287.4658508300781,286.0966186523437,293.2253112792969,290.11041259765625,292.2237854003906,297.2843322753906,287.46343994140625,1.0,0.5062559843063354,1.0,1.0,0.0,1.0,-2.833773136138916,2.8337666988372803,6.463281806645682e-06,2.191895008087158,0.7087694406509399,0.7087694406509399,0.0,86.6700439453125,90.0,23782.435546875,-0.0,1717.8231201171875,1.0,283.1499938964844,286.5162353515625,293.1595458984375,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,16108.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602688431739807,1.0,0.0,0.0,1.6936542987823486,1.6936609745025637,1.9140045992571689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.11865234375,0.0,182.18991088867188,1895.4371337890625,0.0,1312.4278564453125,0.4439290165901184,1.0,0.0,3.0,1.0,0.0
12392280,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662170410156,0.9442753791809082,0.3096904158592224,0.2786771953105926,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.9990000128746032,0.3765582740306854,0.3531877994537353,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.953258752822876,0.3174603581428528,0.2223610281944275,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.962224304676056,0.3261239230632782,0.3091329038143158,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664611816406,0.892363965511322,0.2652441263198852,1.1954679489135742,287.4658508300781,286.0966186523437,293.2253112792969,290.11041259765625,292.2237854003906,297.2843322753906,287.46343994140625,1.0,0.5062559843063354,1.0,1.0,0.0,1.0,-2.833773136138916,2.8337666988372803,6.463281806645682e-06,2.191895008087158,0.7087694406509399,0.7087694406509399,0.0,86.6700439453125,90.0,23782.435546875,-0.0,1717.8231201171875,1.0,283.1499938964844,286.5162353515625,293.1595458984375,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,16108.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602688431739807,1.0,0.0,0.0,1.6936542987823486,1.6936609745025637,1.9140045992571689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.11865234375,0.0,182.18991088867188,1895.4371337890625,0.0,1312.4278564453125,0.4439290165901184,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.9444891810417176,0.3113703429698944,0.2802169919013977,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9990000128746032,0.3797245919704437,0.3549293875694275,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.9521656036376952,0.3179869651794433,0.2227518409490585,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.961500644683838,0.3269870579242706,0.3099777102470398,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.8908636569976807,0.2652190923690796,1.195475935935974,287.413818359375,286.0011901855469,293.3022766113281,290.1475830078125,292.3007507324219,297.2846069335937,287.412109375,1.0,0.5078977346420288,1.0,1.0,0.0,1.0,-2.837497472763061,2.8374907970428467,6.479453077190556e-06,2.1944010257720947,0.7278696298599243,0.7278696298599243,0.0,87.1212158203125,108.0,24506.23828125,-0.0,1726.739013671875,1.0,283.1499938964844,286.4626770019531,293.1966857910156,294.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,16019.1787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700871586799622,1.0,0.0,0.0,1.7724226713180542,1.7724297046661377,2.096177098565022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0400390625,0.0,202.91354370117188,1895.4371337890625,0.0,1383.159912109375,0.4603125154972076,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.9444891810417176,0.3113703429698944,0.2802169919013977,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9990000128746032,0.3797245919704437,0.3549293875694275,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.9521656036376952,0.3179869651794433,0.2227518409490585,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.961500644683838,0.3269870579242706,0.3099777102470398,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.8908636569976807,0.2652190923690796,1.195475935935974,287.413818359375,286.0011901855469,293.3022766113281,290.1475830078125,292.3007507324219,297.2846069335937,287.412109375,1.0,0.5078977346420288,1.0,1.0,0.0,1.0,-2.837497472763061,2.8374907970428467,6.479453077190556e-06,2.1944010257720947,0.7278696298599243,0.7278696298599243,0.0,87.1212158203125,108.0,24506.23828125,-0.0,1726.739013671875,1.0,283.1499938964844,286.4626770019531,293.1966857910156,294.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,16019.1787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700871586799622,1.0,0.0,0.0,1.7724226713180542,1.7724297046661377,2.096177098565022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0400390625,0.0,202.91354370117188,1895.4371337890625,0.0,1383.159912109375,0.4603125154972076,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.9135167598724364,0.3129501938819885,0.2819157242774963,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.372802734375,0.9806289672851562,0.3817922174930572,0.3615246415138244,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9198797941207886,0.3184352517127991,0.2232819497585296,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.9300941824913024,0.3277710080146789,0.3110116124153137,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37322998046875,0.8636317253112793,0.2651241719722748,1.196457028388977,287.3727111816406,285.9054260253906,293.3794860839844,290.184814453125,292.37799072265625,297.279541015625,287.37091064453125,1.0,0.5148138403892517,1.0,1.0,0.0,1.0,-2.851071357727051,2.851064920425415,6.541659331560368e-06,2.204927682876587,0.7478082180023193,0.7478082180023193,0.0,94.4816436767578,126.0,25269.658203125,-0.0,1783.0654296875,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9199523925781,293.1499938964844,293.1499938964844,283.1499938964844,15931.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801604628562927,1.0,0.0,0.0,1.8537663221359253,1.8537737131118768,2.29299644161074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.72021484375,0.0,226.1034393310547,1895.4371337890625,0.0,1457.8394775390625,0.4774406254291534,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.9135167598724364,0.3129501938819885,0.2819157242774963,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.372802734375,0.9806289672851562,0.3817922174930572,0.3615246415138244,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9198797941207886,0.3184352517127991,0.2232819497585296,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.9300941824913024,0.3277710080146789,0.3110116124153137,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37322998046875,0.8636317253112793,0.2651241719722748,1.196457028388977,287.3727111816406,285.9054260253906,293.3794860839844,290.184814453125,292.37799072265625,297.279541015625,287.37091064453125,1.0,0.5148138403892517,1.0,1.0,0.0,1.0,-2.851071357727051,2.851064920425415,6.541659331560368e-06,2.204927682876587,0.7478082180023193,0.7478082180023193,0.0,94.4816436767578,126.0,25269.658203125,-0.0,1783.0654296875,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9199523925781,293.1499938964844,293.1499938964844,283.1499938964844,15931.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801604628562927,1.0,0.0,0.0,1.8537663221359253,1.8537737131118768,2.29299644161074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.72021484375,0.0,226.1034393310547,1895.4371337890625,0.0,1457.8394775390625,0.4774406254291534,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32879638671875,0.8744961023330688,0.3143520355224609,0.2836661338806152,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.9392449259757996,0.3838814496994018,0.3639370203018188,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8788345456123352,0.3187403976917267,0.2238742709159851,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8876757621765137,0.3284121751785278,0.3121297061443329,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.8283104300498962,0.2648888826370239,1.1978421211242676,287.3284912109375,285.8094177246094,293.4569396972656,290.2220458984375,292.4554138183594,297.27398681640625,287.32666015625,1.0,0.5241734981536865,1.0,1.0,0.0,1.0,-2.8592607975006104,2.8592543601989746,6.579358341696207e-06,2.211290121078491,0.7684078216552734,0.7684078216552734,0.0,107.02222442626952,144.0,26010.453125,-0.0,1857.3358154296875,1.0,283.1499938964844,286.36700439453125,293.2728881835937,295.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,15860.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903638243675232,1.0,0.0,0.0,1.936999082565308,1.9370068311691284,2.503526559394232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4716796875,0.0,251.8566436767578,1895.4371337890625,0.0,1535.5518798828125,0.495184451341629,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32879638671875,0.8744961023330688,0.3143520355224609,0.2836661338806152,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.9392449259757996,0.3838814496994018,0.3639370203018188,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8788345456123352,0.3187403976917267,0.2238742709159851,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8876757621765137,0.3284121751785278,0.3121297061443329,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.8283104300498962,0.2648888826370239,1.1978421211242676,287.3284912109375,285.8094177246094,293.4569396972656,290.2220458984375,292.4554138183594,297.27398681640625,287.32666015625,1.0,0.5241734981536865,1.0,1.0,0.0,1.0,-2.8592607975006104,2.8592543601989746,6.579358341696207e-06,2.211290121078491,0.7684078216552734,0.7684078216552734,0.0,107.02222442626952,144.0,26010.453125,-0.0,1857.3358154296875,1.0,283.1499938964844,286.36700439453125,293.2728881835937,295.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,15860.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903638243675232,1.0,0.0,0.0,1.936999082565308,1.9370068311691284,2.503526559394232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4716796875,0.0,251.8566436767578,1895.4371337890625,0.0,1535.5518798828125,0.495184451341629,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.8571974635124207,0.3149951100349426,0.2845232486724853,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30694580078125,0.9178263545036316,0.3849532604217529,0.3652187585830688,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.8608365058898926,0.3188487887382507,0.2241659313440323,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8694151043891907,0.3286878168582916,0.3126823008060455,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.307373046875,0.8121929168701172,0.2647286355495453,1.198513388633728,287.3068542480469,285.76129150390625,293.4957275390625,290.2406616210937,292.4942321777344,297.27130126953125,287.3050537109375,1.0,0.5294580459594727,1.0,1.0,0.0,1.0,-2.8636531829833984,2.863646507263184,6.599550943064969e-06,2.2146706581115723,0.7789795994758606,0.7789795994758606,0.0,114.2734603881836,144.0,26379.2265625,-0.0,1899.727783203125,1.0,283.1499938964844,286.3428955078125,293.29107666015625,295.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,15830.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953858733177185,1.0,0.0,0.0,1.9791603088378904,1.9791682958602903,2.613697631659307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.26611328125,0.0,265.71246337890625,1895.4371337890625,0.0,1574.53125,0.5042465329170227,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28594970703125,0.841743528842926,0.3156029284000397,0.2853657007217407,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857360839844,0.8993719220161438,0.3860265910625458,0.3665253520011902,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.8447408676147461,0.3189311623573303,0.2244525104761123,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.8529931902885437,0.3289364278316498,0.3132272064685821,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861328125,0.7961485981941223,0.2645430862903595,1.1991556882858276,287.28564453125,285.713134765625,293.5345764160156,290.2592468261719,292.5330505371094,297.26861572265625,287.28387451171875,1.0,0.534993052482605,1.0,1.0,0.0,1.0,-2.8680076599121094,2.8680009841918945,6.619602572754957e-06,2.21802306175232,0.7897368669509888,0.7897368669509888,0.0,122.00220489501952,147.0,26745.490234375,-0.0,1944.5220947265625,1.0,283.1499938964844,286.3190612792969,293.3089904785156,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003220319747925,1.0,0.0,0.0,2.0215747356414795,2.021583080291748,2.726923753471056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.99072265625,0.0,280.2196960449219,1895.4371337890625,0.0,1613.2952880859375,0.5134092569351196,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8249082565307617,0.316739022731781,0.2867808640003204,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433776855469,0.8801407217979431,0.3881681263446808,0.3689362406730652,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8269505500793457,0.3190411925315857,0.2248338609933853,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8350152373313904,0.3293727338314056,0.3140527904033661,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7774062156677246,0.2641166746616363,1.1992093324661257,287.2432861328125,285.6166687011719,293.61236572265625,290.2964172363281,292.6108703613281,297.2633361816406,287.24151611328125,1.0,0.5419760942459106,1.0,1.0,0.0,1.0,-2.8741250038146973,2.8741183280944824,6.647889222222148e-06,2.222761869430542,0.8117861151695251,0.8117861151695251,0.0,132.3112335205078,135.0,27457.615234375,-0.0,2004.9866943359373,1.0,283.1499938964844,286.27166748046875,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098773717880249,1.0,0.0,0.0,2.106750726699829,2.1067593097686768,2.961554059766059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.64013671875,0.0,311.13433837890625,1895.4371337890625,0.0,1689.5584716796875,0.5319405794143677,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8249082565307617,0.316739022731781,0.2867808640003204,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433776855469,0.8801407217979431,0.3881681263446808,0.3689362406730652,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8269505500793457,0.3190411925315857,0.2248338609933853,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8350152373313904,0.3293727338314056,0.3140527904033661,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7774062156677246,0.2641166746616363,1.1992093324661257,287.2432861328125,285.6166687011719,293.61236572265625,290.2964172363281,292.6108703613281,297.2633361816406,287.24151611328125,1.0,0.5419760942459106,1.0,1.0,0.0,1.0,-2.8741250038146973,2.8741183280944824,6.647889222222148e-06,2.222761869430542,0.8117861151695251,0.8117861151695251,0.0,132.3112335205078,135.0,27457.615234375,-0.0,2004.9866943359373,1.0,283.1499938964844,286.27166748046875,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098773717880249,1.0,0.0,0.0,2.106750726699829,2.1067593097686768,2.961554059766059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.64013671875,0.0,311.13433837890625,1895.4371337890625,0.0,1689.5584716796875,0.5319405794143677,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8241798281669617,0.3178196251392364,0.287792295217514,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.8799019455909729,0.3903221786022186,0.3709945380687713,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8254203796386719,0.3191277682781219,0.224923700094223,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8337070345878601,0.3297726213932037,0.3144727349281311,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.7753284573554993,0.2636647820472717,1.1973820924758911,287.2005615234375,285.5200500488281,293.6902770996094,290.3335266113281,292.68878173828125,297.258544921875,287.19873046875,1.0,0.5424546003341675,1.0,1.0,0.0,1.0,-2.8762354850769043,2.876229047775269,6.657685389654944e-06,2.224407196044922,0.8345527052879333,0.8345527052879333,0.0,133.38455200195312,123.0,28134.376953125,-0.0,2013.72314453125,1.0,283.1499938964844,286.224365234375,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.1572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188820838928223,1.0,0.0,0.0,2.191724300384521,2.191733360290528,3.205274197171093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.6005859375,0.0,344.443603515625,1895.4371337890625,0.0,1762.8330078125,0.5505909323692322,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8241798281669617,0.3178196251392364,0.287792295217514,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.8799019455909729,0.3903221786022186,0.3709945380687713,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8254203796386719,0.3191277682781219,0.224923700094223,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8337070345878601,0.3297726213932037,0.3144727349281311,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.7753284573554993,0.2636647820472717,1.1973820924758911,287.2005615234375,285.5200500488281,293.6902770996094,290.3335266113281,292.68878173828125,297.258544921875,287.19873046875,1.0,0.5424546003341675,1.0,1.0,0.0,1.0,-2.8762354850769043,2.876229047775269,6.657685389654944e-06,2.224407196044922,0.8345527052879333,0.8345527052879333,0.0,133.38455200195312,123.0,28134.376953125,-0.0,2013.72314453125,1.0,283.1499938964844,286.224365234375,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.1572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188820838928223,1.0,0.0,0.0,2.191724300384521,2.191733360290528,3.205274197171093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.6005859375,0.0,344.443603515625,1895.4371337890625,0.0,1762.8330078125,0.5505909323692322,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8325063586235046,0.3188849091529846,0.2885783612728119,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.8903846740722656,0.392514705657959,0.3728673458099365,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.832983136177063,0.3192366659641266,0.2248628735542297,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8416593670845032,0.3301805257797241,0.3146750330924988,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593933105469,0.7825610041618347,0.2632363438606262,1.1945868730545044,287.1589050292969,285.42333984375,293.7682800292969,290.3705139160156,292.7667541503906,297.2544860839844,287.1571655273437,1.0,0.5394388437271118,1.0,1.0,0.0,1.0,-2.8762431144714355,2.8762364387512207,6.657661288045347e-06,2.22438645362854,0.8580600023269653,0.8580600023269653,0.0,128.87046813964844,111.0,28777.794921875,-0.0,1991.5931396484373,1.0,283.1499938964844,286.1783447265625,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272246479988098,1.0,0.0,0.0,2.275606393814087,2.275615930557251,3.455315038536355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8369140625,0.0,379.8525085449219,1895.4371337890625,0.0,1831.8685302734373,0.5691593885421753,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8325063586235046,0.3188849091529846,0.2885783612728119,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.8903846740722656,0.392514705657959,0.3728673458099365,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.832983136177063,0.3192366659641266,0.2248628735542297,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8416593670845032,0.3301805257797241,0.3146750330924988,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593933105469,0.7825610041618347,0.2632363438606262,1.1945868730545044,287.1589050292969,285.42333984375,293.7682800292969,290.3705139160156,292.7667541503906,297.2544860839844,287.1571655273437,1.0,0.5394388437271118,1.0,1.0,0.0,1.0,-2.8762431144714355,2.8762364387512207,6.657661288045347e-06,2.22438645362854,0.8580600023269653,0.8580600023269653,0.0,128.87046813964844,111.0,28777.794921875,-0.0,1991.5931396484373,1.0,283.1499938964844,286.1783447265625,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272246479988098,1.0,0.0,0.0,2.275606393814087,2.275615930557251,3.455315038536355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8369140625,0.0,379.8525085449219,1895.4371337890625,0.0,1831.8685302734373,0.5691593885421753,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.843994677066803,0.3197273015975952,0.2891117632389068,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.904467225074768,0.3942992091178894,0.374302476644516,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.8438721895217896,0.319346934556961,0.2247620075941085,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.8530649542808533,0.3305211961269378,0.3147575259208679,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.7932637929916382,0.2629204392433166,1.1920289993286133,287.1273498535156,285.3459167480469,293.8307189941406,290.3999938964844,292.8291931152344,297.2517395019531,287.1257019042969,1.0,0.535490870475769,1.0,1.0,0.0,1.0,-2.8755130767822266,2.875506401062012,6.654217486357084e-06,2.223793268203736,0.877432644367218,0.877432644367218,0.0,122.91195678710938,111.0,29269.8359375,-0.0,1961.17578125,1.0,283.1499938964844,286.1431579589844,293.4390563964844,295.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,15804.0888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334191799163818,1.0,0.0,0.0,2.341398239135742,2.3414082527160645,3.658002185602527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.951171875,0.0,409.45501708984375,1895.4371337890625,0.0,1883.8050537109373,0.5838207006454468,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.8475151658058167,0.3199363350868225,0.2892358303070068,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.908885657787323,0.3947494328022003,0.3746567368507385,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.84723961353302,0.3193777799606323,0.224732831120491,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8565917611122131,0.330608606338501,0.3147717416286468,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.7965560555458069,0.2628454267978668,1.1913667917251587,287.1197814941406,285.3265380859375,293.8463439941406,290.4073181152344,292.8448181152344,297.2510986328125,287.1181640625,1.0,0.5343616604804993,1.0,1.0,0.0,1.0,-2.875274419784546,2.875267744064331,6.653094715147745e-06,2.2236006259918213,0.8823560476303101,0.8823560476303101,0.0,121.20667266845705,99.0,29389.72265625,-0.0,1952.4248046875,1.0,283.1499938964844,286.1346740722656,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349058985710144,1.0,0.0,0.0,2.3576107025146484,2.35762095451355,3.7088355497871817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.583984375,0.0,417.0042114257813,1895.4371337890625,0.0,1896.3529052734373,0.5874456763267517,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016540527344,0.8575966358184814,0.3204558789730072,0.2895319163799286,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.9220328330993652,0.3958824872970581,0.3755373656749725,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016540527344,0.8569272756576538,0.319460928440094,0.2246552407741546,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8667190670967102,0.3308313488960266,0.3147992491722107,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.805905818939209,0.2626651525497436,1.1896872520446775,287.1014099121094,285.27813720703125,293.8853759765625,290.4256896972656,292.88385009765625,297.2496337890625,287.0998840332031,1.0,0.5313349366188049,1.0,1.0,0.0,1.0,-2.8746097087860107,2.874603033065796,6.649974238825962e-06,2.2230663299560547,0.8948158621788025,0.8948158621788025,0.0,116.63697814941406,99.0,29683.92578125,-0.0,1928.94189453125,1.0,283.1499938964844,286.1139221191406,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738514244556427,1.0,0.0,0.0,2.3976621627807617,2.397672653198242,3.8359186760317243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.908203125,0.0,436.09320068359375,1895.4371337890625,0.0,1926.9354248046875,0.5964199304580688,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8696485757827759,0.3209707736968994,0.2898116111755371,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840148925781,0.937720775604248,0.3970257639884949,0.3764146268367767,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841979980469,0.8685671091079712,0.3195524215698242,0.2245737910270691,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8788262009620667,0.3310600519180298,0.3148192465305328,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843811035156,0.8164347410202026,0.2624950408935547,1.18799090385437,287.0839538574219,285.229736328125,293.9244079589844,290.4440002441406,292.9228820800781,297.2482604980469,287.0824890136719,1.0,0.528083324432373,1.0,1.0,0.0,1.0,-2.873887538909912,2.8738808631896973,6.646585461567156e-06,2.22248649597168,0.9074925780296326,0.9074925780296326,0.0,111.73253631591795,87.0,29970.248046875,-0.0,1903.736572265625,1.0,283.1499938964844,286.0940246582031,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15874.9443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419772148132324,1.0,0.0,0.0,2.436951398849488,2.436962127685547,3.962662731282762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8564453125,0.0,455.4373168945313,1895.4371337890625,0.0,1956.4544677734373,0.608248770236969,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9005177617073059,0.3219004273414612,0.2902857959270477,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.973380208015442,0.3992680013179779,0.3781282305717468,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.8985958695411682,0.3196892440319061,0.2243785858154297,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.909950077533722,0.3314714729785919,0.3148133158683777,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8417471051216125,0.2621309757232666,1.1844645738601685,287.0311279296875,285.1329650878906,294.00244140625,290.4804382324219,293.0009460449219,297.2450866699219,287.0292358398437,1.0,0.5210887789726257,1.0,1.0,0.0,1.0,-2.872037649154663,2.872031211853028,6.637953447352629e-06,2.2210209369659424,0.9330762028694152,0.9330762028694152,0.0,101.28369903564452,75.0,30686.419921875,-0.0,1849.583740234375,1.0,283.1499938964844,286.0363464355469,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493124604225159,1.0,0.0,0.0,2.5458314418792725,2.5458428859710693,4.324666633692687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55615234375,0.0,514.3839721679688,1895.4371337890625,0.0,2019.5059814453125,0.6338527202606201,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9005177617073059,0.3219004273414612,0.2902857959270477,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.973380208015442,0.3992680013179779,0.3781282305717468,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.8985958695411682,0.3196892440319061,0.2243785858154297,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.909950077533722,0.3314714729785919,0.3148133158683777,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8417471051216125,0.2621309757232666,1.1844645738601685,287.0311279296875,285.1329650878906,294.00244140625,290.4804382324219,293.0009460449219,297.2450866699219,287.0292358398437,1.0,0.5210887789726257,1.0,1.0,0.0,1.0,-2.872037649154663,2.872031211853028,6.637953447352629e-06,2.2210209369659424,0.9330762028694152,0.9330762028694152,0.0,101.28369903564452,75.0,30686.419921875,-0.0,1849.583740234375,1.0,283.1499938964844,286.0363464355469,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493124604225159,1.0,0.0,0.0,2.5458314418792725,2.5458428859710693,4.324666633692687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55615234375,0.0,514.3839721679688,1895.4371337890625,0.0,2019.5059814453125,0.6338527202606201,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.939397394657135,0.3226538300514221,0.2906653881072998,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.9990000128746032,0.401582658290863,0.3734347522258758,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9363287091255188,0.3197183609008789,0.2241581678390503,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9493602514266968,0.3317746222019195,0.3147729933261871,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719329237937927,0.2616865038871765,1.180901050567627,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,293.0789489746094,297.2413024902344,286.9664306640625,1.0,0.5131973028182983,1.0,1.0,0.0,1.0,-2.860943078994751,2.8609366416931152,6.587775260413764e-06,2.212893009185791,0.9590768814086914,0.9590768814086914,0.0,91.63005065917967,63.0,31387.7734375,-0.0,1785.7252197265625,1.0,283.1499938964844,285.97021484375,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572197318077087,1.0,0.0,0.0,2.6669039726257324,2.6669163703918457,4.745785133764002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90380859375,0.0,586.6644287109375,1895.4371337890625,0.0,2088.231201171875,0.6625096797943115,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.939397394657135,0.3226538300514221,0.2906653881072998,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.9990000128746032,0.401582658290863,0.3734347522258758,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9363287091255188,0.3197183609008789,0.2241581678390503,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9493602514266968,0.3317746222019195,0.3147729933261871,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719329237937927,0.2616865038871765,1.180901050567627,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,293.0789489746094,297.2413024902344,286.9664306640625,1.0,0.5131973028182983,1.0,1.0,0.0,1.0,-2.860943078994751,2.8609366416931152,6.587775260413764e-06,2.212893009185791,0.9590768814086914,0.9590768814086914,0.0,91.63005065917967,63.0,31387.7734375,-0.0,1785.7252197265625,1.0,283.1499938964844,285.97021484375,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572197318077087,1.0,0.0,0.0,2.6669039726257324,2.6669163703918457,4.745785133764002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90380859375,0.0,586.6644287109375,1895.4371337890625,0.0,2088.231201171875,0.6625096797943115,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9686493277549744,0.3230868577957153,0.2909106910228729,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9990000128746032,0.4070284366607666,0.3431492745876312,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9652498960494996,0.3195081949234009,0.2238868474960327,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769327640533448,0.3318435549736023,0.3146668374538421,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8964979648590088,0.2610635757446289,1.1772141456604004,286.8823547363281,284.95001220703125,294.1583557128906,290.5525817871094,293.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027735829353333,1.0,1.0,0.0,1.0,-2.8213083744049072,2.8213019371032715,6.406321517715696e-06,2.1821508407592773,0.9848769903182985,0.9848769903182985,0.0,84.3272476196289,83.0,31898.8984375,-0.0,1688.590576171875,1.0,283.1499938964844,285.885986328125,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18050.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646984457969666,1.0,0.0,0.0,2.794158697128296,2.7941720485687256,5.20949299698259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69775390625,0.0,670.3550415039062,1895.4371337890625,0.0,2153.90771484375,0.6927564144134521,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9686493277549744,0.3230868577957153,0.2909106910228729,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9990000128746032,0.4070284366607666,0.3431492745876312,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9652498960494996,0.3195081949234009,0.2238868474960327,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769327640533448,0.3318435549736023,0.3146668374538421,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8964979648590088,0.2610635757446289,1.1772141456604004,286.8823547363281,284.95001220703125,294.1583557128906,290.5525817871094,293.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027735829353333,1.0,1.0,0.0,1.0,-2.8213083744049072,2.8213019371032715,6.406321517715696e-06,2.1821508407592773,0.9848769903182985,0.9848769903182985,0.0,84.3272476196289,83.0,31898.8984375,-0.0,1688.590576171875,1.0,283.1499938964844,285.885986328125,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18050.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646984457969666,1.0,0.0,0.0,2.794158697128296,2.7941720485687256,5.20949299698259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69775390625,0.0,670.3550415039062,1895.4371337890625,0.0,2153.90771484375,0.6927564144134521,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9704179763793944,0.3234240412712097,0.2912019491195678,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,0.4137676954269409,0.3415783941745758,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664655923843384,0.3192617297172546,0.2236993759870529,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9783074855804444,0.331875741481781,0.3146765530109405,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8971899151802063,0.2604868412017822,1.1744592189788818,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,293.234619140625,297.26593017578125,286.8148498535156,1.0,0.5026759505271912,1.0,1.0,0.0,1.0,-2.816188335418701,2.816181898117065,6.381464572768891e-06,2.1774494647979736,1.0,1.0,0.0,83.8120346069336,103.0,32555.82421875,-0.0,1678.4249267578125,1.0,283.1499938964844,285.8182373046875,293.6196594238281,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19221.95703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709295153617859,1.0,0.0,0.0,2.920203924179077,2.9202184677124023,5.69009671380627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.14208984375,0.0,762.2704467773438,1895.4371337890625,0.0,2209.0966796875,0.7229134440422058,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9704179763793944,0.3234240412712097,0.2912019491195678,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,0.4137676954269409,0.3415783941745758,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664655923843384,0.3192617297172546,0.2236993759870529,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9783074855804444,0.331875741481781,0.3146765530109405,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8971899151802063,0.2604868412017822,1.1744592189788818,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,293.234619140625,297.26593017578125,286.8148498535156,1.0,0.5026759505271912,1.0,1.0,0.0,1.0,-2.816188335418701,2.816181898117065,6.381464572768891e-06,2.1774494647979736,1.0,1.0,0.0,83.8120346069336,103.0,32555.82421875,-0.0,1678.4249267578125,1.0,283.1499938964844,285.8182373046875,293.6196594238281,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19221.95703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709295153617859,1.0,0.0,0.0,2.920203924179077,2.9202184677124023,5.69009671380627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.14208984375,0.0,762.2704467773438,1895.4371337890625,0.0,2209.0966796875,0.7229134440422058,1.0,0.0,3.0,1.0,0.0
12393900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9627853631973268,0.3236159682273865,0.2914238274097442,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.9990000128746032,0.4159501492977142,0.3500263094902038,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583499431610109,0.319172590970993,0.2236737608909607,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9709531664848328,0.3319208920001983,0.3147698640823364,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8894634246826172,0.2602313756942749,1.173566222190857,286.7955017089844,284.95001220703125,294.2749938964844,290.6058959960937,293.2734680175781,297.2680358886719,286.79449462890625,1.0,0.5054637789726257,1.0,1.0,0.0,1.0,-2.8256032466888428,2.825596809387207,6.423837476177141e-06,2.1845624446868896,1.0,1.0,0.0,85.7186508178711,103.0,32963.7421875,-0.0,1701.833984375,1.0,283.1499938964844,285.7926940917969,293.6375732421875,295.7845458984375,293.1499938964844,293.1499938964844,283.1499938964844,20081.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740870118141174,1.0,0.0,0.0,2.984827041625977,2.984842538833618,5.944723966422316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.58544921875,0.0,813.9998168945312,1895.4371337890625,0.0,2237.217041015625,0.7359058260917664,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506491422653198,0.3238368332386017,0.291697233915329,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9990000128746032,0.4170908331871032,0.363077312707901,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.9456724524497986,0.3191168904304504,0.2236930429935455,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9592009782791138,0.3319973647594452,0.3149213492870331,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782493472099304,0.2599926292896271,1.172914743423462,286.7887878417969,284.95001220703125,294.3138122558594,290.6234741210937,293.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5098015666007996,1.0,1.0,0.0,1.0,-2.8410286903381348,2.84102201461792,6.493879482150078e-06,2.1963586807250977,1.0,1.0,0.0,88.78079223632812,123.0,33326.16015625,-0.0,1740.203369140625,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,20693.103515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773944735527039,1.0,0.0,0.0,3.029959201812744,3.029975175857544,6.125857794359035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.552734375,0.0,851.4853515625,1895.4371337890625,0.0,2266.778564453125,0.749718189239502,1.0,0.0,3.0,1.0,0.0
