time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9134085178375244,0.324341356754303,0.2924454510211944,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.994531512260437,0.4161895215511322,0.3949539363384247,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080795645713806,0.3190927505493164,0.2239007800817489,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9218686819076538,0.3322339653968811,0.315449446439743,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.84764164686203,0.259527325630188,1.172404408454895,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,293.3897399902344,297.24334716796875,286.7859191894531,1.0,0.5219643115997314,1.0,1.0,0.0,1.0,-2.881331443786621,2.8813247680664062,6.680454589513829e-06,2.227972507476806,1.0,1.0,0.0,98.72766876220705,143.0,34163.51171875,-0.0,1851.3436279296875,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848564386367798,1.0,0.0,0.0,3.1289656162261963,3.1289825439453125,6.532732754749304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.056640625,0.0,937.711669921875,1895.4371337890625,0.0,2333.85107421875,0.7739303708076477,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9134085178375244,0.324341356754303,0.2924454510211944,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.994531512260437,0.4161895215511322,0.3949539363384247,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080795645713806,0.3190927505493164,0.2239007800817489,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9218686819076538,0.3322339653968811,0.315449446439743,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.84764164686203,0.259527325630188,1.172404408454895,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,293.3897399902344,297.24334716796875,286.7859191894531,1.0,0.5219643115997314,1.0,1.0,0.0,1.0,-2.881331443786621,2.8813247680664062,6.680454589513829e-06,2.227972507476806,1.0,1.0,0.0,98.72766876220705,143.0,34163.51171875,-0.0,1851.3436279296875,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848564386367798,1.0,0.0,0.0,3.1289656162261963,3.1289825439453125,6.532732754749304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.056640625,0.0,937.711669921875,1895.4371337890625,0.0,2333.85107421875,0.7739303708076477,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600244522094727,0.3246250748634338,0.2934666872024536,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.9380793571472168,0.4154991209506988,0.3945234417915344,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8552008271217346,0.3189323246479034,0.2243682295083999,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667022585868835,0.3323332369327545,0.3163258731365204,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.800713062286377,0.2588545978069305,1.1731557846069336,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,293.46697998046875,297.2225646972656,286.761474609375,1.0,0.5343666076660156,1.0,1.0,0.0,1.0,-2.8837735652923584,2.883766889572144,6.691659564239672e-06,2.2298057079315186,1.0,1.0,0.0,117.57844543457033,163.0,34706.703125,-0.0,1948.4530029296875,1.0,283.1499938964844,285.72802734375,293.7297668457031,295.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,23368.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924504280090332,1.0,0.0,0.0,3.2198944091796875,3.21991229057312,6.91793616169889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.92626953125,0.0,1021.8612670898438,1895.4371337890625,0.0,2402.61181640625,0.7961923480033875,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600244522094727,0.3246250748634338,0.2934666872024536,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.9380793571472168,0.4154991209506988,0.3945234417915344,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8552008271217346,0.3189323246479034,0.2243682295083999,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667022585868835,0.3323332369327545,0.3163258731365204,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.800713062286377,0.2588545978069305,1.1731557846069336,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,293.46697998046875,297.2225646972656,286.761474609375,1.0,0.5343666076660156,1.0,1.0,0.0,1.0,-2.8837735652923584,2.883766889572144,6.691659564239672e-06,2.2298057079315186,1.0,1.0,0.0,117.57844543457033,163.0,34706.703125,-0.0,1948.4530029296875,1.0,283.1499938964844,285.72802734375,293.7297668457031,295.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,23368.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924504280090332,1.0,0.0,0.0,3.2198944091796875,3.21991229057312,6.91793616169889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.92626953125,0.0,1021.8612670898438,1895.4371337890625,0.0,2402.61181640625,0.7961923480033875,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250367641448975,0.3247514963150024,0.2943258583545685,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8938181400299072,0.4164537489414215,0.3958989977836609,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203454613685608,0.3186970949172973,0.2247724831104278,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309272527694702,0.3323582708835602,0.3171186149120331,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.765163004398346,0.2581151723861694,1.1734817028045654,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,293.5439453125,297.2123718261719,286.7411193847656,1.0,0.5471287369728088,1.0,1.0,0.0,1.0,-2.888289213180542,2.888282299041748,6.712539743602974e-06,2.2332561016082764,1.0,1.0,0.0,136.8798370361328,151.0,35226.9375,-0.0,2050.89453125,1.0,283.1499938964844,285.6991577148437,293.7574462890625,296.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,24616.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798576295375824,1.0,0.0,0.0,3.304722785949707,3.304741621017456,7.287245011866617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0927734375,0.0,1104.77099609375,1895.4371337890625,0.0,2458.415771484375,0.8169772028923035,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250367641448975,0.3247514963150024,0.2943258583545685,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8938181400299072,0.4164537489414215,0.3958989977836609,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203454613685608,0.3186970949172973,0.2247724831104278,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309272527694702,0.3323582708835602,0.3171186149120331,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.765163004398346,0.2581151723861694,1.1734817028045654,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,293.5439453125,297.2123718261719,286.7411193847656,1.0,0.5471287369728088,1.0,1.0,0.0,1.0,-2.888289213180542,2.888282299041748,6.712539743602974e-06,2.2332561016082764,1.0,1.0,0.0,136.8798370361328,151.0,35226.9375,-0.0,2050.89453125,1.0,283.1499938964844,285.6991577148437,293.7574462890625,296.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,24616.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798576295375824,1.0,0.0,0.0,3.304722785949707,3.304741621017456,7.287245011866617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0927734375,0.0,1104.77099609375,1895.4371337890625,0.0,2458.415771484375,0.8169772028923035,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158550262451172,0.3248101770877838,0.2946167886257171,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837245106697083,0.4177796840667724,0.3972971737384796,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.8108349442481995,0.3184795081615448,0.2247998565435409,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217046856880188,0.3323621153831482,0.3173668682575226,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.7556043863296509,0.2574630081653595,1.171703815460205,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,293.6114501953125,297.2068176269531,286.7227478027344,1.0,0.5502879023551941,1.0,1.0,0.0,1.0,-2.8885200023651123,2.888513326644897,6.7137207224732265e-06,2.233482599258423,1.0,1.0,0.0,143.09579467773438,151.0,35647.6875,-0.0,2081.895263671875,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25719.076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030562996864319,1.0,0.0,0.0,3.377937793731689,3.377957582473755,7.613714956278272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.8427734375,0.0,1179.837646484375,1895.4371337890625,0.0,2499.4013671875,0.8319752216339111,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.8155081868171692,0.3248214423656463,0.294633686542511,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.88344806432724,0.4179815649986267,0.3974866271018982,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.8104503750801086,0.3184548914432525,0.2247875332832336,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213562369346619,0.3323665857315063,0.3173781633377075,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.7551903128623962,0.2573792040348053,1.1713603734970093,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,293.6206359863281,297.20623779296875,286.721435546875,1.0,0.5503756999969482,1.0,1.0,0.0,1.0,-2.8883543014526367,2.8883473873138428,6.712946742482018e-06,2.233352899551392,1.0,1.0,0.0,143.3341522216797,139.0,35691.45703125,-0.0,2082.791015625,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.65234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803594172000885,1.0,0.0,0.0,3.38486385345459,3.384883642196656,7.64496917327051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.41455078125,0.0,1187.10986328125,1895.4371337890625,0.0,2504.331298828125,0.8366295099258423,1.0,0.0,3.0,1.0,0.0
12394500,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156326413154602,0.324867695569992,0.2946713268756866,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8841525316238403,0.4188518226146698,0.3982755541801452,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8104572892189026,0.318359911441803,0.224714383482933,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8214584589004517,0.3323909044265747,0.317393034696579,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.75494784116745,0.2570405602455139,1.1697918176651,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,293.6588439941406,297.2041015625,286.70849609375,1.0,0.5500531792640686,1.0,1.0,0.0,1.0,-2.8873932361602783,2.8873865604400635,6.70846429784433e-06,2.232602596282959,1.0,1.0,0.0,143.23507690429688,139.0,35937.69921875,-0.0,2080.690185546875,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058062791824341,1.0,0.0,0.0,3.431530714035034,3.431550979614258,7.857223067730956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.64208984375,0.0,1236.8897705078125,1895.4371337890625,0.0,2524.628173828125,0.845275342464447,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8178201913833618,0.3249241411685943,0.2946597635746002,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873158693313599,0.4197664260864258,0.3990539312362671,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125801086425781,0.3182857930660248,0.2246111780405044,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8236129283905029,0.3324325978755951,0.3173641562461853,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566688656806946,0.2567254602909088,1.1680470705032349,286.7025756835937,284.95001220703125,294.6984558105469,290.79376220703125,293.69696044921875,297.202392578125,286.7021484375,1.0,0.548824667930603,1.0,1.0,0.0,1.0,-2.886059522628784,2.8860528469085693,6.702240625600098e-06,2.2315590381622314,1.0,1.0,0.0,141.703125,127.0,36115.15625,-0.0,2070.91357421875,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,27004.994140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807810366153717,1.0,0.0,0.0,3.4613540172576904,3.461374521255493,7.994390216481406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.37744140625,0.0,1269.420166015625,1895.4371337890625,0.0,2543.043701171875,0.8553967475891113,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268775939941406,0.3250574469566345,0.2945500910282135,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8994253873825073,0.4216838777065277,0.4005941152572632,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215214610099792,0.3181947469711303,0.2243611216545105,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326844573020935,0.3325652778148651,0.3172386288642883,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647990584373474,0.2561630308628082,1.1643165349960327,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,293.77294921875,297.199951171875,286.68414306640625,1.0,0.5444803237915039,1.0,1.0,0.0,1.0,-2.8828439712524414,2.8828372955322266,6.687243967462564e-06,2.229041337966919,1.0,1.0,0.0,135.63206481933594,115.0,36512.7734375,-0.0,2035.690673828125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114959001541138,1.0,0.0,0.0,3.5349295139312744,3.5349512100219727,8.337864869645273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.02294921875,0.0,1352.1029052734375,1895.4371337890625,0.0,2576.975830078125,0.8734568953514099,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268775939941406,0.3250574469566345,0.2945500910282135,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8994253873825073,0.4216838777065277,0.4005941152572632,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215214610099792,0.3181947469711303,0.2243611216545105,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326844573020935,0.3325652778148651,0.3172386288642883,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647990584373474,0.2561630308628082,1.1643165349960327,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,293.77294921875,297.199951171875,286.68414306640625,1.0,0.5444803237915039,1.0,1.0,0.0,1.0,-2.8828439712524414,2.8828372955322266,6.687243967462564e-06,2.229041337966919,1.0,1.0,0.0,135.63206481933594,115.0,36512.7734375,-0.0,2035.690673828125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114959001541138,1.0,0.0,0.0,3.5349295139312744,3.5349512100219727,8.337864869645273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.02294921875,0.0,1352.1029052734375,1895.4371337890625,0.0,2576.975830078125,0.8734568953514099,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411846160888672,0.325206995010376,0.2943642139434814,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.9190976023674012,0.4236811995506286,0.4021198749542236,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355318307876587,0.3181715011596679,0.2240870594978332,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472555875778198,0.3327578008174896,0.3170723915100097,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783818244934082,0.2556830644607544,1.160496950149536,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,293.8485412597656,297.1983947753906,286.6675109863281,1.0,0.5385360717773438,1.0,1.0,0.0,1.0,-2.8793344497680664,2.879327774047852,6.670888524240581e-06,2.226290702819824,1.0,1.0,0.0,127.03079223632812,103.0,36891.23046875,-0.0,1987.636962890625,1.0,283.1499938964844,285.59619140625,293.87506103515625,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,29311.099609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148357272148132,1.0,0.0,0.0,3.60611891746521,3.6061413288116455,8.67707569796039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.66650390625,0.0,1435.4486083984375,1895.4371337890625,0.0,2607.794677734375,0.8909368515014648,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411846160888672,0.325206995010376,0.2943642139434814,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.9190976023674012,0.4236811995506286,0.4021198749542236,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355318307876587,0.3181715011596679,0.2240870594978332,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472555875778198,0.3327578008174896,0.3170723915100097,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783818244934082,0.2556830644607544,1.160496950149536,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,293.8485412597656,297.1983947753906,286.6675109863281,1.0,0.5385360717773438,1.0,1.0,0.0,1.0,-2.8793344497680664,2.879327774047852,6.670888524240581e-06,2.226290702819824,1.0,1.0,0.0,127.03079223632812,103.0,36891.23046875,-0.0,1987.636962890625,1.0,283.1499938964844,285.59619140625,293.87506103515625,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,29311.099609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148357272148132,1.0,0.0,0.0,3.60611891746521,3.6061413288116455,8.67707569796039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.66650390625,0.0,1435.4486083984375,1895.4371337890625,0.0,2607.794677734375,0.8909368515014648,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612855672836304,0.3253587484359741,0.2941294312477112,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470331072807312,0.4257323443889618,0.4036445915699005,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8551179766654968,0.3182036578655243,0.2238117903470993,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678598999977112,0.3329998552799225,0.3168985545635223,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974486947059631,0.2552725076675415,1.1567338705062866,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,293.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316661596298218,1.0,1.0,0.0,1.0,-2.875821828842163,2.875815153121948,6.65454399495502e-06,2.223539590835572,1.0,1.0,0.0,116.9961929321289,91.0,37257.73046875,-0.0,1932.6651611328125,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178804516792297,1.0,0.0,0.0,3.675302267074585,3.675325632095337,9.013208455144196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.73095703125,0.0,1519.661376953125,1895.4371337890625,0.0,2635.9443359375,0.9079283475875854,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612855672836304,0.3253587484359741,0.2941294312477112,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470331072807312,0.4257323443889618,0.4036445915699005,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8551179766654968,0.3182036578655243,0.2238117903470993,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678598999977112,0.3329998552799225,0.3168985545635223,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974486947059631,0.2552725076675415,1.1567338705062866,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,293.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316661596298218,1.0,1.0,0.0,1.0,-2.875821828842163,2.875815153121948,6.65454399495502e-06,2.223539590835572,1.0,1.0,0.0,116.9961929321289,91.0,37257.73046875,-0.0,1932.6651611328125,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178804516792297,1.0,0.0,0.0,3.675302267074585,3.675325632095337,9.013208455144196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.73095703125,0.0,1519.661376953125,1895.4371337890625,0.0,2635.9443359375,0.9079283475875854,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889816999435425,0.3255046904087066,0.2938601970672607,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791885018348694,0.427824318408966,0.4051778316497803,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822675347328186,0.3182826042175293,0.2235465347766876,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961099982261658,0.3332836627960205,0.3167333900928497,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218534588813782,0.2549205720424652,1.1530910730361938,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,293.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242519974708557,1.0,1.0,0.0,1.0,-2.872445106506348,2.872438430786133,6.638861123064999e-06,2.220899820327759,1.0,1.0,0.0,106.1500015258789,79.0,37618.796875,-0.0,1874.0682373046875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206748962402344,1.0,0.0,0.0,3.7427573204040527,3.742781639099121,9.34709476041462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8447265625,0.0,1604.880615234375,1895.4371337890625,0.0,2661.822998046875,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889816999435425,0.3255046904087066,0.2938601970672607,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791885018348694,0.427824318408966,0.4051778316497803,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822675347328186,0.3182826042175293,0.2235465347766876,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961099982261658,0.3332836627960205,0.3167333900928497,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218534588813782,0.2549205720424652,1.1530910730361938,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,293.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242519974708557,1.0,1.0,0.0,1.0,-2.872445106506348,2.872438430786133,6.638861123064999e-06,2.220899820327759,1.0,1.0,0.0,106.1500015258789,79.0,37618.796875,-0.0,1874.0682373046875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206748962402344,1.0,0.0,0.0,3.7427573204040527,3.742781639099121,9.34709476041462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8447265625,0.0,1604.880615234375,1895.4371337890625,0.0,2661.822998046875,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9065308570861816,0.3255670964717865,0.2937159836292267,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9951911568641664,0.4288828074932098,0.4059512913227081,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.899544358253479,0.318337470293045,0.2234206944704055,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9144595861434937,0.3334391713142395,0.316658079624176,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.8362006545066833,0.2547646760940552,1.151329517364502,286.6303100585937,284.95001220703125,295.0379943847656,290.9400329589844,294.0365295410156,297.19677734375,286.6298522949219,1.0,0.520413339138031,1.0,1.0,0.0,1.0,-2.870842218399048,2.870835542678833,6.631428277614759e-06,2.219649076461792,1.0,1.0,0.0,100.537109375,79.0,37824.3984375,-0.0,1844.02783203125,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,32270.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220292329788208,1.0,0.0,0.0,3.783783435821533,3.7838079929351807,9.553132258588448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.2373046875,0.0,1658.2366943359375,1895.4371337890625,0.0,2674.37890625,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206480979919434,0.3255718946456909,0.2936136126518249,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302466809749603,0.3973408043384552,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.9128552079200744,0.3183676600456238,0.2233475297689438,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9292328357696532,0.3335694968700409,0.3166535496711731,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.8469018340110779,0.2545905113220215,1.149930715560913,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,294.07403564453125,297.19732666015625,286.6217041015625,1.0,0.515972375869751,1.0,1.0,0.0,1.0,-2.858623504638672,2.858617067337036,6.575978204637067e-06,2.2105963230133057,1.0,1.0,0.0,96.4437484741211,67.0,37898.234375,-0.0,1804.7322998046875,1.0,283.1499938964844,285.5301818847656,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823286235332489,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.09521484375,0.0,1691.1436767578125,1895.4371337890625,0.0,2686.040771484375,0.9406868815422058,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484775066375732,0.3253761827945709,0.2932686805725097,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361666738986969,0.3673008978366852,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406879544258118,0.3183180093765259,0.2231592237949371,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570774435997008,0.3337263464927673,0.316591203212738,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682776689529419,0.2541939318180084,1.1470617055892944,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,294.14892578125,297.2128601074219,286.583984375,1.0,0.5053054094314575,1.0,1.0,0.0,1.0,-2.8183672428131104,2.8183608055114746,6.392079285433283e-06,2.179469585418701,1.0,1.0,0.0,88.78484344482422,85.0,37936.3203125,-0.0,1705.572509765625,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248131275177002,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0146484375,0.0,1778.6385498046875,1895.4371337890625,0.0,2700.2158203125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484775066375732,0.3253761827945709,0.2932686805725097,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361666738986969,0.3673008978366852,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406879544258118,0.3183180093765259,0.2231592237949371,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570774435997008,0.3337263464927673,0.316591203212738,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682776689529419,0.2541939318180084,1.1470617055892944,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,294.14892578125,297.2128601074219,286.583984375,1.0,0.5053054094314575,1.0,1.0,0.0,1.0,-2.8183672428131104,2.8183608055114746,6.392079285433283e-06,2.179469585418701,1.0,1.0,0.0,88.78484344482422,85.0,37936.3203125,-0.0,1705.572509765625,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248131275177002,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0146484375,0.0,1778.6385498046875,1895.4371337890625,0.0,2700.2158203125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519600868225098,0.3248521685600281,0.2928493916988373,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.443250447511673,0.3631428182125091,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.94451904296875,0.3180825412273407,0.2230087518692016,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9609203338623048,0.3337223827838897,0.3165986537933349,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710883855819702,0.2537649869918823,1.1450532674789429,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,294.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043107867240906,1.0,1.0,0.0,1.0,-2.8102285861968994,2.810222148895264,6.3538145695929416e-06,2.1725356578826904,1.0,1.0,0.0,87.63766479492188,105.0,38629.58984375,-0.0,1687.7996826171875,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296922445297241,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1171875,0.0,1853.1627197265625,1895.4371337890625,0.0,2745.5810546875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519600868225098,0.3248521685600281,0.2928493916988373,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.443250447511673,0.3631428182125091,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.94451904296875,0.3180825412273407,0.2230087518692016,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9609203338623048,0.3337223827838897,0.3165986537933349,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710883855819702,0.2537649869918823,1.1450532674789429,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,294.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043107867240906,1.0,1.0,0.0,1.0,-2.8102285861968994,2.810222148895264,6.3538145695929416e-06,2.1725356578826904,1.0,1.0,0.0,87.63766479492188,105.0,38629.58984375,-0.0,1687.7996826171875,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296922445297241,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1171875,0.0,1853.1627197265625,1895.4371337890625,0.0,2745.5810546875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315481185913086,0.3235774636268616,0.2920591235160827,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462898075580597,0.3834613561630249,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243731498718262,0.3172880709171295,0.2226925492286682,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418108463287354,0.3332081139087677,0.3164219260215759,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549354672431946,0.2529346346855163,1.1427016258239746,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,294.2983093261719,297.232421875,286.33465576171875,1.0,0.5106594562530518,1.0,1.0,0.0,1.0,-2.8302571773529053,2.830250740051269,6.444172413466731e-06,2.1877777576446533,1.0,1.0,0.0,92.4315414428711,123.0,40403.5234375,-0.0,1741.308349609375,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447869420051575,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9228515625,0.0,1893.50927734375,1895.4371337890625,0.0,2886.470703125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315481185913086,0.3235774636268616,0.2920591235160827,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462898075580597,0.3834613561630249,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243731498718262,0.3172880709171295,0.2226925492286682,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418108463287354,0.3332081139087677,0.3164219260215759,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549354672431946,0.2529346346855163,1.1427016258239746,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,294.2983093261719,297.232421875,286.33465576171875,1.0,0.5106594562530518,1.0,1.0,0.0,1.0,-2.8302571773529053,2.830250740051269,6.444172413466731e-06,2.1877777576446533,1.0,1.0,0.0,92.4315414428711,123.0,40403.5234375,-0.0,1741.308349609375,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447869420051575,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9228515625,0.0,1893.50927734375,1895.4371337890625,0.0,2886.470703125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012023210525512,0.3218078017234802,0.2908504903316498,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442511200904846,0.4170965850353241,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955678343772888,0.3160731196403503,0.222125843167305,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112268090248108,0.3322756588459015,0.3159201443195343,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315407037734985,0.2516731321811676,1.1389182806015017,286.1747131347656,284.95001220703125,295.37127685546875,291.0950927734375,294.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208963751792908,1.0,1.0,0.0,1.0,-2.863389730453491,2.8633830547332764,6.595822469535051e-06,2.213339328765869,1.0,1.0,0.0,100.88036346435548,123.0,42290.5,0.0,1833.92626953125,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611322045326233,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.3046875,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.6240234375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999278545379639,0.32173752784729,0.2907942831516266,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.9990000128746032,0.444075345993042,0.4187102913856506,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.894323468208313,0.3160242140293121,0.2220985740423202,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.909873068332672,0.3322374820709228,0.3158942759037018,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304839134216309,0.2516175210475921,1.13873028755188,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,294.372802734375,297.2020263671875,286.17578125,1.0,0.5213885307312012,1.0,1.0,0.0,1.0,-2.8649332523345947,2.86492657661438,6.602947905776091e-06,2.2145378589630127,1.0,1.0,0.0,101.30587005615234,141.0,42318.26953125,0.0,1838.4713134765625,1.0,282.4559631347656,285.0030822753906,294.1640625,296.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614197373390198,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.26611328125,0.0,1917.830810546875,1895.4371337890625,0.0,3042.321044921875,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.8730176687240601,0.320637434720993,0.2902535200119018,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.977791428565979,0.4419487118721008,0.4200955927371979,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.8679528832435608,0.3152253329753876,0.2218764722347259,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.882678210735321,0.3315796554088592,0.3157252371311188,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.80748051404953,0.2507479786872864,1.137001872062683,286.0396728515625,284.95001220703125,295.4114685058594,291.11456298828125,294.4100036621094,297.1806335449219,286.02960205078125,1.0,0.5267853140830994,1.0,1.0,0.0,1.0,-2.86301851272583,2.8630120754241943,6.593120360776084e-06,2.212607145309448,1.0,1.0,0.0,110.12203979492188,141.0,43661.90234375,0.0,1878.73681640625,1.0,282.1932678222656,284.83251953125,294.2070007324219,297.0946350097656,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719627857208252,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.5654296875,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.2216796875,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496831059455872,0.3193687200546264,0.2895072698593139,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509578943252563,0.4405619502067566,0.4188241362571716,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452500104904175,0.3142861127853393,0.2215238064527511,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591147065162659,0.3307842016220093,0.3153859376907348,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851853370666504,0.2497404068708419,1.1344718933105469,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,294.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319535732269287,1.0,1.0,0.0,1.0,-2.857194423675537,2.8571879863739014,6.568729986611288e-06,2.2091879844665527,1.0,1.0,0.0,119.57201385498048,144.0,43840.41796875,0.0,1915.1910400390625,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516967773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770228028297424,1.0,0.0,0.0,3.98177170753479,3.9817991256713854,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.609375,0.0,1932.400146484375,1895.4371337890625,0.0,3188.673583984375,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239898085594177,0.3165940940380096,0.2875913977622986,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172224402427672,0.4389595091342926,0.4175266027450561,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203170299530029,0.3121960759162903,0.220503494143486,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.833526611328125,0.3289693593978882,0.3142679035663605,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598393559455872,0.2475141435861587,1.127282977104187,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,294.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375444293022156,1.0,1.0,0.0,1.0,-2.84212589263916,2.8421194553375244,6.499695246020565e-06,2.1975674629211426,1.0,1.0,0.0,132.0720977783203,132.0,45248.53125,0.0,1951.670166015625,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897922039031982,1.0,0.0,0.0,3.987735509872437,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.79443359375,0.0,1941.095947265625,1895.4371337890625,0.0,3308.26416015625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239898085594177,0.3165940940380096,0.2875913977622986,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172224402427672,0.4389595091342926,0.4175266027450561,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203170299530029,0.3121960759162903,0.220503494143486,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.833526611328125,0.3289693593978882,0.3142679035663605,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598393559455872,0.2475141435861587,1.127282977104187,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,294.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375444293022156,1.0,1.0,0.0,1.0,-2.84212589263916,2.8421194553375244,6.499695246020565e-06,2.1975674629211426,1.0,1.0,0.0,132.0720977783203,132.0,45248.53125,0.0,1951.670166015625,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897922039031982,1.0,0.0,0.0,3.987735509872437,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.79443359375,0.0,1941.095947265625,1895.4371337890625,0.0,3308.26416015625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
