time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8166590332984924,0.3136297166347503,0.2850962281227112,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9096256494522096,0.4378975033760071,0.4165777564048767,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134722113609314,0.309922844171524,0.2190429866313934,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269919753074646,0.3269490897655487,0.3125352263450622,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.752777636051178,0.2451205551624298,1.1173288822174072,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,294.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359922051429749,1.0,1.0,0.0,1.0,-2.822190046310425,2.822183609008789,6.40889857095317e-06,2.182183265686035,1.0,1.0,0.0,134.49110412597656,120.0,46581.28515625,0.0,1931.339111328125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734375,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005632400512695,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.12158203125,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.834228515625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8166590332984924,0.3136297166347503,0.2850962281227112,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9096256494522096,0.4378975033760071,0.4165777564048767,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134722113609314,0.309922844171524,0.2190429866313934,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269919753074646,0.3269490897655487,0.3125352263450622,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.752777636051178,0.2451205551624298,1.1173288822174072,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,294.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359922051429749,1.0,1.0,0.0,1.0,-2.822190046310425,2.822183609008789,6.40889857095317e-06,2.182183265686035,1.0,1.0,0.0,134.49110412597656,120.0,46581.28515625,0.0,1931.339111328125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734375,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005632400512695,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.12158203125,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.834228515625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178069591522217,0.311029851436615,0.2827490270137787,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.9132622480392456,0.4370617866516113,0.415739506483078,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8150889873504639,0.3079137504100799,0.2176209390163421,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.828825831413269,0.3251365721225738,0.3107974827289581,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537798881530762,0.2430341988801956,1.107770562171936,285.4054870605469,284.95001220703125,295.6591186523437,291.2377624511719,294.6576538085937,297.1050109863281,285.4027099609375,1.0,0.5315768718719482,1.0,1.0,0.0,1.0,-2.8030786514282227,2.803072214126587,6.322379704215564e-06,2.1674001216888428,1.0,1.0,0.0,131.7274932861328,120.0,47846.60546875,0.0,1887.7664794921875,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.3987731933594,293.1499938964844,293.1499938964844,281.25,35939.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909860908985138,1.0,0.0,0.0,3.993117332458496,3.9931447505950928,1.0639406582413358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.96630859375,0.0,1948.9658203125,1895.4371337890625,0.0,3495.31298828125,0.9824062585830688,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8185042142868042,0.3105623722076416,0.2822756171226501,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146262407302856,0.4369302690029144,0.4155586063861847,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158806562423706,0.307550847530365,0.2173312455415725,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.829657256603241,0.3248067498207092,0.3104399740695953,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544261813163757,0.2426509857177734,1.1058523654937744,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,294.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305125117301941,1.0,1.0,0.0,1.0,-2.799208641052246,2.799202442169189,6.304909220489208e-06,2.164396286010742,1.0,1.0,0.0,130.8888702392578,108.0,47853.59765625,0.0,1877.67724609375,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.3830871582031,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100565314292908,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.43017578125,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.12841796875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259457349777222,0.3074024617671966,0.2792480289936065,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.927778422832489,0.4359056353569031,0.4143814742565155,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8238980770111084,0.3050988912582397,0.2154659926891327,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8380488753318787,0.3225653171539306,0.3081181645393371,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615070343017578,0.2401311546564102,1.0935163497924805,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,294.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226502418518066,1.0,1.0,0.0,1.0,-2.774298667907715,2.774292469024658,6.193112312757876e-06,2.145097494125366,1.0,1.0,0.0,123.93251037597656,96.0,49076.8046875,0.0,1805.97412109375,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918678343296051,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.140625,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.956298828125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259457349777222,0.3074024617671966,0.2792480289936065,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.927778422832489,0.4359056353569031,0.4143814742565155,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8238980770111084,0.3050988912582397,0.2154659926891327,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8380488753318787,0.3225653171539306,0.3081181645393371,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615070343017578,0.2401311546564102,1.0935163497924805,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,294.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226502418518066,1.0,1.0,0.0,1.0,-2.774298667907715,2.774292469024658,6.193112312757876e-06,2.145097494125366,1.0,1.0,0.0,123.93251037597656,96.0,49076.8046875,0.0,1805.97412109375,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918678343296051,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.140625,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.956298828125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314912915229797,0.3058066964149475,0.2777174413204193,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9370310306549072,0.4353717863559723,0.4137715101242065,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297090530395508,0.3038610219955444,0.214516595005989,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441982865333557,0.3214244842529297,0.3069244027137756,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.766907274723053,0.2388670444488525,1.0872353315353394,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,294.780029296875,297.0797119140625,285.027099609375,1.0,0.5181358456611633,1.0,1.0,0.0,1.0,-2.76160216331482,2.7615959644317627,6.13649581282516e-06,2.135251760482788,1.0,1.0,0.0,119.62893676757812,96.0,50198.4921875,0.0,1766.31640625,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.6533203125,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249598979949952,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.12451171875,0.0,1951.7984619140625,1895.4371337890625,0.0,3634.85888671875,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378604054450989,0.3041506707668304,0.2760688662528991,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472711086273192,0.4347734749317169,0.413038820028305,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363589644432068,0.3025733232498169,0.2134947180747985,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513107895851135,0.3202316761016845,0.3056351840496063,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731953263282776,0.237567663192749,1.0806318521499634,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,294.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133059024810791,1.0,1.0,0.0,1.0,-2.7480273246765137,2.748021364212036,6.076257704989985e-06,2.1247286796569824,1.0,1.0,0.0,115.05978393554688,84.0,50255.92578125,0.0,1724.44287109375,1.0,280.6556701660156,283.6648254394531,294.3462829589844,297.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266157746315002,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.345703125,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.082763671875,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.850064754486084,0.3016185164451599,0.2736126184463501,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.964920938014984,0.4338166713714599,0.4119427502155304,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.848979651927948,0.3006050586700439,0.2119666337966919,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8648415207862854,0.318398505449295,0.3036941587924957,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7851913571357727,0.235598087310791,1.0707162618637085,284.7874450683594,284.95001220703125,295.87371826171875,291.3480529785156,294.8722229003906,297.06182861328125,284.7832336425781,1.0,0.5056179165840149,1.0,1.0,0.0,1.0,-2.7276742458343506,2.727668285369873,5.986486485198839e-06,2.1089463233947754,0.9968166947364808,0.9968166947364808,0.0,107.6149444580078,84.0,51390.07421875,0.0,1659.6224365234375,1.0,280.3655700683594,283.44775390625,294.3868408203125,297.7333984375,293.1499938964844,293.1499938964844,280.3500061035156,36074.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933858335018158,1.0,0.0,0.0,3.9935498237609854,3.993577241897583,1.0641712151482352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.03369140625,0.0,1950.640625,1895.4371337890625,0.0,3716.455322265625,0.9825677275657654,1.0,0.0,3.0,1.0,0.0
12396480,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546756505966187,0.3008105754852295,0.2727674543857574,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709379076957704,0.4335188865661621,0.4115394353866577,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537415862083435,0.2999749481678009,0.2114404290914535,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.869938850402832,0.3178070783615112,0.3030233979225158,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896844148635864,0.2349621653556823,1.067352533340454,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,294.890380859375,297.0586853027344,284.7699279785156,1.0,0.5029909014701843,1.0,1.0,0.0,1.0,-2.7206923961639404,2.720686435699463,5.955821052339161e-06,2.103520631790161,0.9960429072380066,0.9960429072380066,0.0,105.09967041015624,72.0,51379.265625,0.0,1637.77587890625,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339173436164856,1.0,0.0,0.0,3.99241042137146,3.9924378395080566,1.063564013747964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.541015625,0.0,1949.3153076171875,1895.4371337890625,0.0,3716.99462890625,0.9823301434516908,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781235814094543,0.2974077761173248,0.2693782150745392,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960675835609436,0.4321522116661072,0.4099079668521881,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778497576713562,0.2973160147666931,0.2093240171670913,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954088687896729,0.3152967691421509,0.3003050088882446,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117272853851318,0.2323255836963653,1.053807258605957,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,294.9637451171875,297.0453491210937,284.559326171875,1.0,0.4920006692409515,1.0,1.0,0.0,1.0,-2.6925714015960693,2.692565441131592,5.833147497469327e-06,2.0816874504089355,0.9891167879104614,0.9891167879104614,0.0,94.51277160644533,60.0,52442.31640625,0.0,1548.7598876953125,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405925273895264,1.0,0.0,0.0,3.983488082885742,3.983515501022339,1.058815655596845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.333984375,0.0,1938.9141845703125,1895.4371337890625,0.0,3777.831298828125,0.9804033637046814,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781235814094543,0.2974077761173248,0.2693782150745392,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960675835609436,0.4321522116661072,0.4099079668521881,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778497576713562,0.2973160147666931,0.2093240171670913,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954088687896729,0.3152967691421509,0.3003050088882446,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117272853851318,0.2323255836963653,1.053807258605957,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,294.9637451171875,297.0453491210937,284.559326171875,1.0,0.4920006692409515,1.0,1.0,0.0,1.0,-2.6925714015960693,2.692565441131592,5.833147497469327e-06,2.0816874504089355,0.9891167879104614,0.9891167879104614,0.0,94.51277160644533,60.0,52442.31640625,0.0,1548.7598876953125,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405925273895264,1.0,0.0,0.0,3.983488082885742,3.983515501022339,1.058815655596845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.333984375,0.0,1938.9141845703125,1895.4371337890625,0.0,3777.831298828125,0.9804033637046814,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8961836695671082,0.2938927412033081,0.266044408082962,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9990000128746032,0.43240687251091,0.3877737820148468,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.896632969379425,0.2945004403591156,0.207225501537323,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.9157537817955016,0.3126131594181061,0.2975920438766479,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270446062088013,0.2295764237642288,1.0405330657958984,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,295.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791663587093353,1.0,1.0,0.0,1.0,-2.6402628421783447,2.6402573585510254,5.609119398286566e-06,2.0414462089538574,0.979035496711731,0.979035496711731,0.0,86.44723510742188,48.0,53135.0078125,0.0,1440.155517578125,1.0,279.7559509277344,282.9611511230469,294.449951171875,297.89703369140625,293.1499938964844,293.1499938964844,279.45001220703125,36463.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462983012199402,1.0,0.0,0.0,3.967209577560425,3.9672367572784415,1.0501795486561605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0126953125,0.0,1919.318359375,1895.4371337890625,0.0,3829.553955078125,0.976840317249298,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8961836695671082,0.2938927412033081,0.266044408082962,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9990000128746032,0.43240687251091,0.3877737820148468,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.896632969379425,0.2945004403591156,0.207225501537323,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.9157537817955016,0.3126131594181061,0.2975920438766479,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270446062088013,0.2295764237642288,1.0405330657958984,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,295.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791663587093353,1.0,1.0,0.0,1.0,-2.6402628421783447,2.6402573585510254,5.609119398286566e-06,2.0414462089538574,0.979035496711731,0.979035496711731,0.0,86.44723510742188,48.0,53135.0078125,0.0,1440.155517578125,1.0,279.7559509277344,282.9611511230469,294.449951171875,297.89703369140625,293.1499938964844,293.1499938964844,279.45001220703125,36463.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462983012199402,1.0,0.0,0.0,3.967209577560425,3.9672367572784415,1.0501795486561605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0126953125,0.0,1919.318359375,1895.4371337890625,0.0,3829.553955078125,0.976840317249298,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9188966751098632,0.2902486324310303,0.2625805735588074,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9990000128746032,0.4365676641464233,0.3570999801158905,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202159643173218,0.2914913892745971,0.204989418387413,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.941828429698944,0.3097259104251861,0.2946836352348327,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8451406359672546,0.2267294973134994,1.0267516374588013,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,295.1100769042969,297.0484313964844,284.0811462402344,1.0,0.46444833278656,1.0,1.0,0.0,1.0,-2.5765063762664795,2.57650089263916,5.341231826605508e-06,1.992018342018128,0.9655369520187378,0.9655369520187378,0.0,78.12541961669922,51.0,53562.83203125,0.0,1319.7425537109375,1.0,279.4560546875,282.70831298828125,294.47906494140625,297.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,36725.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499794840812684,1.0,0.0,0.0,3.941439867019653,3.941467046737671,1.036580670188414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3876953125,0.0,1888.08349609375,1895.4371337890625,0.0,3862.77734375,0.9711741209030152,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9188966751098632,0.2902486324310303,0.2625805735588074,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9990000128746032,0.4365676641464233,0.3570999801158905,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202159643173218,0.2914913892745971,0.204989418387413,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.941828429698944,0.3097259104251861,0.2946836352348327,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8451406359672546,0.2267294973134994,1.0267516374588013,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,295.1100769042969,297.0484313964844,284.0811462402344,1.0,0.46444833278656,1.0,1.0,0.0,1.0,-2.5765063762664795,2.57650089263916,5.341231826605508e-06,1.992018342018128,0.9655369520187378,0.9655369520187378,0.0,78.12541961669922,51.0,53562.83203125,0.0,1319.7425537109375,1.0,279.4560546875,282.70831298828125,294.47906494140625,297.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,36725.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499794840812684,1.0,0.0,0.0,3.941439867019653,3.941467046737671,1.036580670188414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3876953125,0.0,1888.08349609375,1895.4371337890625,0.0,3862.77734375,0.9711741209030152,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.9284366369247437,0.2884632349014282,0.2609174251556396,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151611328125,0.9990000128746032,0.4396631717681885,0.3455298244953155,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9301301836967468,0.2899698317050934,0.2038873434066772,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163513183594,0.951741099357605,0.3082580864429474,0.2932426929473877,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8523447513580322,0.2253268510103225,1.020091533660889,283.9148864746094,284.95001220703125,296.148193359375,291.4922180175781,295.1465759277344,297.0587463378906,283.9024353027344,1.0,0.4588108360767364,1.0,1.0,0.0,1.0,-2.5495312213897705,2.5495259761810303,5.2293935368652456e-06,1.9708647727966309,0.9569894671440125,0.9569894671440125,0.0,75.02156829833984,51.0,54280.421875,0.0,1272.256591796875,1.0,279.1941833496094,282.5180053710937,294.5158996582031,298.0932006835937,293.1499938964844,293.1499938964844,279.1499938964844,36885.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532623887062072,1.0,0.0,0.0,3.924522399902344,3.9245493412017822,1.0277012734150048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.275390625,0.0,1867.69677734375,1895.4371337890625,0.0,3892.30419921875,0.9674257636070251,1.0,0.0,3.0,1.0,0.0
12396960,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.9350172877311708,0.2866868376731872,0.2592262327671051,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.9990000128746032,0.4427118897438049,0.3371083438396454,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.9370331764221193,0.288413405418396,0.2027478069067001,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514709472656,0.958457887172699,0.3067522644996643,0.2917529344558716,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8520202636719,0.8573869466781616,0.2239188700914383,1.0134140253067017,283.8511962890625,284.95001220703125,296.1846618652344,291.51153564453125,295.1830444335937,297.06793212890625,283.8487854003906,1.0,0.4539989531040191,1.0,1.0,0.0,1.0,-2.5261924266815186,2.5261871814727783,5.133780632604612e-06,1.9526562690734863,0.9489701986312866,0.9489701986312866,0.0,72.69194793701172,69.0,54063.53515625,0.0,1233.4468994140625,1.0,279.1561279296875,282.46844482421875,294.51104736328125,298.0185852050781,293.1499938964844,293.1499938964844,278.8500061035156,37035.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952164590358734,1.0,0.0,0.0,3.904241323471069,3.9042680263519287,1.0171067970077274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.10546875,0.0,1843.1380615234373,1895.4371337890625,0.0,3882.44140625,0.9629752039909364,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258501529693604,0.2833680212497711,0.2562297582626343,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9990000128746032,0.4468532204627991,0.3417596220970154,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.928343951702118,0.2854263484477997,0.2006700783967971,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9505134224891664,0.3038471341133117,0.2890237271785736,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8502790331840515,0.2212368845939636,1.0014119148254397,283.65887451171875,284.95001220703125,296.2575378417969,291.5502014160156,295.2558898925781,297.0775451660156,283.6591796875,1.0,0.4523226916790008,1.0,1.0,0.0,1.0,-2.507949113845825,2.507944107055664,5.058809165348066e-06,1.9379833936691284,0.9300926327705384,0.9300926327705384,0.0,72.90258026123047,87.0,54941.79296875,0.0,1212.2677001953125,1.0,278.85650634765625,282.2634582519531,294.5509338378906,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545295238494872,1.0,0.0,0.0,3.8542678356170654,3.854294061660767,9.91235992842121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1611328125,0.0,1783.416748046875,1895.4371337890625,0.0,3903.6748046875,0.951945960521698,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258501529693604,0.2833680212497711,0.2562297582626343,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9990000128746032,0.4468532204627991,0.3417596220970154,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.928343951702118,0.2854263484477997,0.2006700783967971,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9505134224891664,0.3038471341133117,0.2890237271785736,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8502790331840515,0.2212368845939636,1.0014119148254397,283.65887451171875,284.95001220703125,296.2575378417969,291.5502014160156,295.2558898925781,297.0775451660156,283.6591796875,1.0,0.4523226916790008,1.0,1.0,0.0,1.0,-2.507949113845825,2.507944107055664,5.058809165348066e-06,1.9379833936691284,0.9300926327705384,0.9300926327705384,0.0,72.90258026123047,87.0,54941.79296875,0.0,1212.2677001953125,1.0,278.85650634765625,282.2634582519531,294.5509338378906,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545295238494872,1.0,0.0,0.0,3.8542678356170654,3.854294061660767,9.91235992842121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1611328125,0.0,1783.416748046875,1895.4371337890625,0.0,3903.6748046875,0.951945960521698,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997222185134888,0.2801857888698578,0.253539890050888,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460628926753998,0.3653343021869659,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022693037986756,0.2826587855815887,0.1988266855478286,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235237836837769,0.3011086285114288,0.286576896905899,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.8297275304794312,0.2186539322137832,0.9905962347984314,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,295.3286437988281,297.0638427734375,283.5135803222656,1.0,0.4570822417736053,1.0,1.0,0.0,1.0,-2.514873743057251,2.51486873626709,5.086165856482694e-06,1.9430238008499143,0.9095711708068848,0.9095711708068848,0.0,77.57534790039062,105.0,56143.02734375,0.0,1240.6593017578125,1.0,278.5569152832031,282.09454345703125,294.5976257324219,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37738.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585785269737244,1.0,0.0,0.0,3.790827751159668,3.790853500366211,9.588736702426104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1962890625,0.0,1709.07421875,1895.4371337890625,0.0,3939.904541015625,0.9379392862319946,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997222185134888,0.2801857888698578,0.253539890050888,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460628926753998,0.3653343021869659,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022693037986756,0.2826587855815887,0.1988266855478286,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235237836837769,0.3011086285114288,0.286576896905899,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.8297275304794312,0.2186539322137832,0.9905962347984314,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,295.3286437988281,297.0638427734375,283.5135803222656,1.0,0.4570822417736053,1.0,1.0,0.0,1.0,-2.514873743057251,2.51486873626709,5.086165856482694e-06,1.9430238008499143,0.9095711708068848,0.9095711708068848,0.0,77.57534790039062,105.0,56143.02734375,0.0,1240.6593017578125,1.0,278.5569152832031,282.09454345703125,294.5976257324219,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37738.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585785269737244,1.0,0.0,0.0,3.790827751159668,3.790853500366211,9.588736702426104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1962890625,0.0,1709.07421875,1895.4371337890625,0.0,3939.904541015625,0.9379392862319946,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681337833404541,0.2769543528556824,0.2509370744228363,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400258064270019,0.4015765786170959,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712326288223267,0.2801493704319,0.1972570419311523,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900956511497498,0.2985673546791076,0.2844264507293701,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022300601005554,0.2161201536655426,0.9805928468704224,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,295.4012451171875,297.0290832519531,283.40484619140625,1.0,0.4665846526622772,1.0,1.0,0.0,1.0,-2.538790464401245,2.538785219192505,5.182952463655965e-06,1.96130633354187,0.8878401517868042,0.8878401517868042,0.0,85.7971420288086,108.0,57541.0234375,0.0,1305.6107177734375,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.35089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38109.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643098711967468,1.0,0.0,0.0,3.713340759277344,3.713365793228149,9.20074285204464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.8583984375,0.0,1620.84423828125,1895.4371337890625,0.0,3990.909912109375,0.9208494424819946,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681337833404541,0.2769543528556824,0.2509370744228363,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400258064270019,0.4015765786170959,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712326288223267,0.2801493704319,0.1972570419311523,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900956511497498,0.2985673546791076,0.2844264507293701,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022300601005554,0.2161201536655426,0.9805928468704224,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,295.4012451171875,297.0290832519531,283.40484619140625,1.0,0.4665846526622772,1.0,1.0,0.0,1.0,-2.538790464401245,2.538785219192505,5.182952463655965e-06,1.96130633354187,0.8878401517868042,0.8878401517868042,0.0,85.7971420288086,108.0,57541.0234375,0.0,1305.6107177734375,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.35089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38109.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643098711967468,1.0,0.0,0.0,3.713340759277344,3.713365793228149,9.20074285204464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.8583984375,0.0,1620.84423828125,1895.4371337890625,0.0,3990.909912109375,0.9208494424819946,1.0,0.0,3.0,1.0,0.0
12397380,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.8387008309364319,0.2750464379787445,0.2491892725229263,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808101058006288,0.4332818984985351,0.4120945334434509,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421624898910522,0.278856098651886,0.1963623613119125,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594875931739807,0.2972376942634582,0.2831774055957794,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7734944820404053,0.2144051194190979,0.973419427871704,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,295.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729211628437042,1.0,1.0,0.0,1.0,-2.538172483444214,2.5381672382354736,5.1811293815262616e-06,1.9611830711364744,0.8729231357574463,0.8729231357574463,0.0,95.2658920288086,111.0,56370.1171875,0.0,1345.7777099609375,1.0,278.5423278808594,282.240966796875,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534634351730348,1.0,0.0,0.0,3.6360363960266113,3.63606071472168,8.821648407320026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.814453125,0.0,1532.94189453125,1895.4371337890625,0.0,3894.109130859375,0.903600573539734,1.0,0.0,3.0,1.0,0.0
12397440,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.8387008309364319,0.2750464379787445,0.2491892725229263,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808101058006288,0.4332818984985351,0.4120945334434509,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421624898910522,0.278856098651886,0.1963623613119125,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594875931739807,0.2972376942634582,0.2831774055957794,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7734944820404053,0.2144051194190979,0.973419427871704,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,295.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729211628437042,1.0,1.0,0.0,1.0,-2.538172483444214,2.5381672382354736,5.1811293815262616e-06,1.9611830711364744,0.8729231357574463,0.8729231357574463,0.0,95.2658920288086,111.0,56370.1171875,0.0,1345.7777099609375,1.0,278.5423278808594,282.240966796875,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534634351730348,1.0,0.0,0.0,3.6360363960266113,3.63606071472168,8.821648407320026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.814453125,0.0,1532.94189453125,1895.4371337890625,0.0,3894.109130859375,0.903600573539734,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.8281969428062439,0.2745429873466491,0.2487527281045913,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470153808594,0.9678118228912354,0.4321400225162506,0.4104707539081573,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.8318319320678711,0.2786219418048858,0.1962200552225113,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.8485670685768127,0.2970046997070312,0.2829843163490295,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.840576171875,0.7630162239074707,0.2139060944318771,0.9713975191116332,283.8460998535156,284.95001220703125,296.5114440917969,291.684814453125,295.5098571777344,297.00347900390625,283.8604736328125,1.0,0.4750744700431824,1.0,1.0,0.0,1.0,-2.5328586101531982,2.532853364944458,5.159199190529762e-06,1.9569437503814693,0.8672385215759277,0.8672385215759277,0.0,99.30752563476562,111.0,55232.98046875,0.0,1356.5006103515625,1.0,278.7979736328125,282.4414978027344,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456129670143129,1.0,0.0,0.0,3.5995280742645264,3.599552154541016,8.645387197248056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.32568359375,0.0,1492.1212158203125,1895.4371337890625,0.0,3823.35546875,0.89545738697052,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.8211692571640015,0.2743028700351715,0.2485728114843368,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.958693027496338,0.4319906830787658,0.4100371897220611,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.8250228762626648,0.2786484658718109,0.1962608397006988,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.8414403796195984,0.2970233559608459,0.283033549785614,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.7560965418815613,0.2136401832103729,0.9703601598739624,283.9362487792969,284.95001220703125,296.547607421875,291.7038879394531,295.5459899902344,297.0101318359375,283.9413757324219,1.0,0.4769809544086456,1.0,1.0,0.0,1.0,-2.530978441238404,2.530973196029663,5.151296136318706e-06,1.9553648233413696,0.8614336252212524,0.8614336252212524,0.0,102.35006713867188,99.0,55048.046875,0.0,1367.2398681640625,1.0,278.8414306640625,282.5233154296875,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941737711429596,1.0,0.0,0.0,3.566018581390381,3.566042184829712,8.485169473715359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.62890625,0.0,1455.19384765625,1895.4371337890625,0.0,3788.233642578125,0.887894868850708,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235667943954468,0.2743004560470581,0.2483727633953094,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.9626170992851256,0.4332256019115448,0.4106936454772949,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279082775115967,0.2791711688041687,0.1964743435382843,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.8444077372550964,0.297524631023407,0.2833043038845062,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.758289635181427,0.2135754972696304,0.9691160917282104,284.2030639648437,284.95001220703125,296.6197814941406,291.7418518066406,295.6181945800781,297.0311279296875,284.2081604003906,1.0,0.47564297914505,1.0,1.0,0.0,1.0,-2.5306103229522705,2.5306050777435303,5.149473054189002e-06,1.9549152851104736,0.8535286784172058,0.8535286784172058,0.0,101.12642669677734,87.0,53871.87109375,0.0,1361.495361328125,1.0,279.1407470703125,282.803955078125,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308909177780152,1.0,0.0,0.0,3.50760555267334,3.5076284408569336,8.209464112951537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5830078125,0.0,1391.413330078125,1895.4371337890625,0.0,3689.3046875,0.8747031092643738,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235667943954468,0.2743004560470581,0.2483727633953094,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.9626170992851256,0.4332256019115448,0.4106936454772949,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279082775115967,0.2791711688041687,0.1964743435382843,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.8444077372550964,0.297524631023407,0.2833043038845062,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.758289635181427,0.2135754972696304,0.9691160917282104,284.2030639648437,284.95001220703125,296.6197814941406,291.7418518066406,295.6181945800781,297.0311279296875,284.2081604003906,1.0,0.47564297914505,1.0,1.0,0.0,1.0,-2.5306103229522705,2.5306050777435303,5.149473054189002e-06,1.9549152851104736,0.8535286784172058,0.8535286784172058,0.0,101.12642669677734,87.0,53871.87109375,0.0,1361.495361328125,1.0,279.1407470703125,282.803955078125,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308909177780152,1.0,0.0,0.0,3.50760555267334,3.5076284408569336,8.209464112951537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5830078125,0.0,1391.413330078125,1895.4371337890625,0.0,3689.3046875,0.8747031092643738,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383222222328186,0.2748156189918518,0.2484922856092453,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.9814512729644777,0.4355899691581726,0.4124481379985809,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432913422584534,0.2802003920078277,0.1969256699085235,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8605905175209045,0.2985322475433349,0.283894419670105,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727736830711365,0.2140243202447891,0.969414234161377,284.4644775390625,284.95001220703125,296.6918334960937,291.7795715332031,295.69024658203125,297.0576171875,284.4693603515625,1.0,0.4716027677059173,1.0,1.0,0.0,1.0,-2.534468173980713,2.5344629287719727,5.164889898878755e-06,1.9577473402023315,0.8490684032440186,0.8490684032440186,0.0,94.97318267822266,75.0,52805.0234375,0.0,1339.8302001953125,1.0,279.44024658203125,283.07684326171875,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210152626037598,1.0,0.0,0.0,3.4635894298553467,3.4636118412017822,8.004718665688415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.35986328125,0.0,1343.588134765625,1895.4371337890625,0.0,3598.52490234375,0.8646562099456787,1.0,0.0,3.0,1.0,0.0
