time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383222222328186,0.2748156189918518,0.2484922856092453,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.9814512729644777,0.4355899691581726,0.4124481379985809,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432913422584534,0.2802003920078277,0.1969256699085235,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8605905175209045,0.2985322475433349,0.283894419670105,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727736830711365,0.2140243202447891,0.969414234161377,284.4644775390625,284.95001220703125,296.6918334960937,291.7795715332031,295.69024658203125,297.0576171875,284.4693603515625,1.0,0.4716027677059173,1.0,1.0,0.0,1.0,-2.534468173980713,2.5344629287719727,5.164889898878755e-06,1.9577473402023315,0.8490684032440186,0.8490684032440186,0.0,94.97318267822266,75.0,52805.0234375,0.0,1339.8302001953125,1.0,279.44024658203125,283.07684326171875,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210152626037598,1.0,0.0,0.0,3.4635894298553467,3.4636118412017822,8.004718665688415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.35986328125,0.0,1343.588134765625,1895.4371337890625,0.0,3598.52490234375,0.8646562099456787,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8610504865646362,0.27567258477211,0.2489026188850402,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387461841106415,0.4082584381103515,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669427633285522,0.281584233045578,0.1976075619459152,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854731321334839,0.2998932003974914,0.2847961783409118,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950766682624817,0.2148288637399673,0.9712117314338684,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,295.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657796323299408,1.0,1.0,0.0,1.0,-2.534536600112915,2.534531593322754,5.165027687326074e-06,1.9577285051345823,0.8478677272796631,0.8478677272796631,0.0,87.08794403076172,63.0,51754.9921875,0.0,1305.5743408203125,1.0,279.7398681640625,283.3354797363281,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119138717651368,1.0,0.0,0.0,3.4354593753814697,3.435481548309326,7.875224810049986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10986328125,0.0,1312.3809814453125,1895.4371337890625,0.0,3514.35693359375,0.8580958247184753,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8610504865646362,0.27567258477211,0.2489026188850402,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387461841106415,0.4082584381103515,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669427633285522,0.281584233045578,0.1976075619459152,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854731321334839,0.2998932003974914,0.2847961783409118,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950766682624817,0.2148288637399673,0.9712117314338684,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,295.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657796323299408,1.0,1.0,0.0,1.0,-2.534536600112915,2.534531593322754,5.165027687326074e-06,1.9577285051345823,0.8478677272796631,0.8478677272796631,0.0,87.08794403076172,63.0,51754.9921875,0.0,1305.5743408203125,1.0,279.7398681640625,283.3354797363281,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119138717651368,1.0,0.0,0.0,3.4354593753814697,3.435481548309326,7.875224810049986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10986328125,0.0,1312.3809814453125,1895.4371337890625,0.0,3514.35693359375,0.8580958247184753,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820438981056213,0.2766201496124267,0.249519944190979,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458144903182983,0.3809688687324524,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888232707977295,0.2830748558044433,0.1984660029411316,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.908170998096466,0.3013654947280884,0.2859391868114471,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146505355834961,0.2157724648714065,0.9742268919944764,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,295.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571929574012756,1.0,1.0,0.0,1.0,-2.508002281188965,2.507997274398804,5.05776961290394e-06,1.9373811483383176,0.849044680595398,0.849044680595398,0.0,80.45132446289062,51.0,50408.5703125,0.0,1244.5855712890625,1.0,280.0396423339844,283.55694580078125,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024554491043092,1.0,0.0,0.0,3.422108888626098,3.422130823135376,7.814135187800275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.94140625,0.0,1296.440185546875,1895.4371337890625,0.0,3426.462158203125,0.8548257946968079,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820438981056213,0.2766201496124267,0.249519944190979,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458144903182983,0.3809688687324524,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888232707977295,0.2830748558044433,0.1984660029411316,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.908170998096466,0.3013654947280884,0.2859391868114471,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146505355834961,0.2157724648714065,0.9742268919944764,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,295.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571929574012756,1.0,1.0,0.0,1.0,-2.508002281188965,2.507997274398804,5.05776961290394e-06,1.9373811483383176,0.849044680595398,0.849044680595398,0.0,80.45132446289062,51.0,50408.5703125,0.0,1244.5855712890625,1.0,280.0396423339844,283.55694580078125,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024554491043092,1.0,0.0,0.0,3.422108888626098,3.422130823135376,7.814135187800275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.94140625,0.0,1296.440185546875,1895.4371337890625,0.0,3426.462158203125,0.8548257946968079,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8957433104515076,0.277106374502182,0.2498101592063903,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4509820640087127,0.3646326959133148,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029532670974731,0.2838300466537475,0.1988828629255294,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241160154342652,0.3021138608455658,0.2864981889724731,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8263508081436157,0.2162839025259018,0.9757975339889526,285.04815673828125,284.95001220703125,296.871337890625,291.8722839355469,295.8697204589844,297.1600952148437,285.0588684082031,1.0,0.4521248042583465,1.0,1.0,0.0,1.0,-2.491786241531372,2.491781234741211,4.992476078768959e-06,1.9247864484786987,0.8509582877159119,0.8509582877159119,0.0,76.65601348876953,51.0,49284.19921875,0.0,1208.8525390625,1.0,280.2921142578125,283.7157592773437,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895287275314331,1.0,0.0,0.0,3.4201855659484863,3.420207500457764,7.805355153323035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.2333984375,0.0,1293.2120361328125,1895.4371337890625,0.0,3359.616455078125,0.8542873859405518,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.912601113319397,0.2776607573032379,0.2501811385154724,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571393728256225,0.3464284837245941,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9210864901542664,0.2846444249153137,0.1993498355150222,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.943379282951355,0.3029174506664276,0.2871194183826446,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8401679992675781,0.2168657034635543,0.9776847958564758,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,295.905517578125,297.1946716308594,285.0988464355469,1.0,0.4466127157211303,1.0,1.0,0.0,1.0,-2.473938226699829,2.473933219909668,4.921101663057925e-06,1.9109185934066768,0.8525013327598572,0.8525013327598572,0.0,72.60633087158203,54.0,49016.828125,0.0,1170.56591796875,1.0,280.3395690917969,283.7608642578125,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917266726493835,1.0,0.0,0.0,3.4220659732818604,3.4220879077911377,7.813939646439394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.20654296875,0.0,1293.9259033203125,1895.4371337890625,0.0,3326.3515625,0.8545308709144592,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411110877990724,0.2788542211055755,0.2510367333889007,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4708190262317657,0.3209874331951141,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503114223480223,0.2863622307777405,0.200381264090538,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707775115966796,0.3046102225780487,0.2884942591190338,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624923825263977,0.2181991636753082,0.9825018048286438,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,295.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4402061998844147,1.0,1.0,0.0,1.0,-2.4530577659606934,2.453052997589112,4.837637334276224e-06,1.89436149597168,0.8583823442459106,0.8583823442459106,0.0,67.36970520019531,74.0,47830.61328125,0.0,1124.3580322265625,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803454041481018,1.0,0.0,0.0,3.4345123767852783,3.434534311294556,7.870883109717397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.376953125,0.0,1303.887451171875,1895.4371337890625,0.0,3219.817626953125,0.857026219367981,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411110877990724,0.2788542211055755,0.2510367333889007,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4708190262317657,0.3209874331951141,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503114223480223,0.2863622307777405,0.200381264090538,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707775115966796,0.3046102225780487,0.2884942591190338,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624923825263977,0.2181991636753082,0.9825018048286438,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,295.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4402061998844147,1.0,1.0,0.0,1.0,-2.4530577659606934,2.453052997589112,4.837637334276224e-06,1.89436149597168,0.8583823442459106,0.8583823442459106,0.0,67.36970520019531,74.0,47830.61328125,0.0,1124.3580322265625,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803454041481018,1.0,0.0,0.0,3.4345123767852783,3.434534311294556,7.870883109717397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.376953125,0.0,1303.887451171875,1895.4371337890625,0.0,3219.817626953125,0.857026219367981,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420974254608154,0.280350387096405,0.2522977888584137,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830725789070129,0.3217135071754455,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.95184588432312,0.2883689999580383,0.2017200887203216,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719909429550172,0.3065764307975769,0.2902722358703613,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638766407966614,0.2198382765054702,0.9894983768463136,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,296.0483703613281,297.3333435058594,285.50054931640625,1.0,0.4433909952640533,1.0,1.0,0.0,1.0,-2.4675562381744385,2.4675514698028564,4.893964614893776e-06,1.9050488471984863,0.8672987818717957,0.8672987818717957,0.0,67.94425201416016,94.0,47124.9140625,0.0,1143.5142822265625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700427412986755,1.0,0.0,0.0,3.4599173069000244,3.459939479827881,7.987754884197784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99658203125,0.0,1326.7978515625,1895.4371337890625,0.0,3123.211669921875,0.8624007105827332,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420974254608154,0.280350387096405,0.2522977888584137,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830725789070129,0.3217135071754455,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.95184588432312,0.2883689999580383,0.2017200887203216,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719909429550172,0.3065764307975769,0.2902722358703613,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638766407966614,0.2198382765054702,0.9894983768463136,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,296.0483703613281,297.3333435058594,285.50054931640625,1.0,0.4433909952640533,1.0,1.0,0.0,1.0,-2.4675562381744385,2.4675514698028564,4.893964614893776e-06,1.9050488471984863,0.8672987818717957,0.8672987818717957,0.0,67.94425201416016,94.0,47124.9140625,0.0,1143.5142822265625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700427412986755,1.0,0.0,0.0,3.4599173069000244,3.459939479827881,7.987754884197784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99658203125,0.0,1326.7978515625,1895.4371337890625,0.0,3123.211669921875,0.8624007105827332,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131009578704834,0.280156672000885,0.2526015341281891,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.488341361284256,0.3492714166641235,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233657121658324,0.288591593503952,0.2022692859172821,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451733827590942,0.3066917061805725,0.2909369766712188,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414650559425354,0.2193966954946518,0.9905391931533812,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,296.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069133758545,1.0,1.0,0.0,1.0,-2.503726005554199,2.503720998764038,5.038206836616155e-06,1.9328761100769043,0.8795589208602905,0.8795589208602905,0.0,74.0707778930664,114.0,46725.69921875,0.0,1212.1976318359375,1.0,281.2401733398437,284.4267578125,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625778555870056,1.0,0.0,0.0,3.4988718032836914,3.498894214630127,8.16863291674963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.26318359375,0.0,1363.80517578125,1895.4371337890625,0.0,3053.18408203125,0.870796263217926,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131009578704834,0.280156672000885,0.2526015341281891,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.488341361284256,0.3492714166641235,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233657121658324,0.288591593503952,0.2022692859172821,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451733827590942,0.3066917061805725,0.2909369766712188,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414650559425354,0.2193966954946518,0.9905391931533812,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,296.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069133758545,1.0,1.0,0.0,1.0,-2.503726005554199,2.503720998764038,5.038206836616155e-06,1.9328761100769043,0.8795589208602905,0.8795589208602905,0.0,74.0707778930664,114.0,46725.69921875,0.0,1212.1976318359375,1.0,281.2401733398437,284.4267578125,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625778555870056,1.0,0.0,0.0,3.4988718032836914,3.498894214630127,8.16863291674963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.26318359375,0.0,1363.80517578125,1895.4371337890625,0.0,3053.18408203125,0.870796263217926,1.0,0.0,3.0,1.0,0.0
12398580,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806511759757996,0.2812804877758026,0.2536540031433105,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893766939640045,0.3890809714794159,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897979855537415,0.2900807559490204,0.2033411711454391,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.908402681350708,0.3080041706562042,0.2922321259975433,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141761422157288,0.219850480556488,0.9931640625,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,296.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738913059234,1.0,1.0,0.0,1.0,-2.558802843093872,2.558797597885132,5.262135800876422e-06,1.9753403663635247,0.8951828479766846,0.8951828479766846,0.0,83.76959228515625,134.0,46550.671875,0.0,1322.0252685546875,1.0,281.5406188964844,284.6687927246094,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577566742897034,1.0,0.0,0.0,3.5504744052886963,3.55049729347229,8.411357725890412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.13427734375,0.0,1415.016845703125,1895.4371337890625,0.0,3007.96728515625,0.8820569515228271,1.0,0.0,3.0,1.0,0.0
12398640,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806511759757996,0.2812804877758026,0.2536540031433105,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893766939640045,0.3890809714794159,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897979855537415,0.2900807559490204,0.2033411711454391,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.908402681350708,0.3080041706562042,0.2922321259975433,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141761422157288,0.219850480556488,0.9931640625,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,296.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738913059234,1.0,1.0,0.0,1.0,-2.558802843093872,2.558797597885132,5.262135800876422e-06,1.9753403663635247,0.8951828479766846,0.8951828479766846,0.0,83.76959228515625,134.0,46550.671875,0.0,1322.0252685546875,1.0,281.5406188964844,284.6687927246094,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577566742897034,1.0,0.0,0.0,3.5504744052886963,3.55049729347229,8.411357725890412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.13427734375,0.0,1415.016845703125,1895.4371337890625,0.0,3007.96728515625,0.8820569515228271,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649865984916687,0.2821000516414642,0.2544761300086975,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886772036552429,0.4116964340209961,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739729523658752,0.291105180978775,0.2041209787130355,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8917739391326904,0.3089292049407959,0.2931995689868927,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.7995755076408386,0.220269575715065,0.9956289529800416,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,296.2228698730469,297.30987548828125,286.1614685058594,1.0,0.4770344197750091,1.0,1.0,0.0,1.0,-2.592019557952881,2.592014074325561,5.399681867856998e-06,2.001006841659546,0.9047824144363404,0.9047824144363404,0.0,89.74401092529297,134.0,46054.01953125,0.0,1390.9864501953125,1.0,281.7963256835937,284.8486328125,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540506362915039,1.0,0.0,0.0,3.580382823944092,3.5804059505462646,8.553664656574256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.25830078125,0.0,1445.5726318359375,1895.4371337890625,0.0,2973.22314453125,0.888654351234436,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503844141960144,0.2830929756164551,0.2555204629898071,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.4873601198196411,0.4354316592216491,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591157793998718,0.2923072278499603,0.2050714045763015,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.8760790228843689,0.3100196123123169,0.294383704662323,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852190732955933,0.2208067774772644,0.9988545179367064,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,296.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866367280483246,1.0,1.0,0.0,1.0,-2.628229856491089,2.628224372863769,5.551696631300729e-06,2.0290069580078125,0.9142521619796752,0.9142521619796752,0.0,96.3723602294922,152.0,46524.046875,0.0,1468.577880859375,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550204634666443,1.0,0.0,0.0,3.6132657527923584,3.6132891178131104,8.711503483027627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.76904296875,0.0,1480.065673828125,1895.4371337890625,0.0,2982.31396484375,0.8958861827850342,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8132986426353455,0.2836830615997314,0.2571569979190826,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.9741403460502625,0.4824838638305664,0.4587641358375549,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218913674354553,0.2936010360717773,0.2067683041095733,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367557525634766,0.3112007677555084,0.2965385019779205,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489281296730042,0.2210894376039505,1.004749774932861,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,296.3233337402344,297.2463073730469,286.09100341796875,1.0,0.5050774812698364,1.0,1.0,0.0,1.0,-2.6705687046051025,2.670562982559204,5.733830221288372e-06,2.0625720024108887,0.928450345993042,0.928450345993042,0.0,115.36785125732422,140.0,48621.0,0.0,1612.670166015625,1.0,281.5577392578125,284.7243957519531,295.1678466796875,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755819201469421,1.0,0.0,0.0,3.674745559692383,3.674769401550293,9.01047826573631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.91796875,0.0,1548.62255859375,1895.4371337890625,0.0,3175.16357421875,0.9096885323524476,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8132986426353455,0.2836830615997314,0.2571569979190826,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.9741403460502625,0.4824838638305664,0.4587641358375549,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218913674354553,0.2936010360717773,0.2067683041095733,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367557525634766,0.3112007677555084,0.2965385019779205,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489281296730042,0.2210894376039505,1.004749774932861,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,296.3233337402344,297.2463073730469,286.09100341796875,1.0,0.5050774812698364,1.0,1.0,0.0,1.0,-2.6705687046051025,2.670562982559204,5.733830221288372e-06,2.0625720024108887,0.928450345993042,0.928450345993042,0.0,115.36785125732422,140.0,48621.0,0.0,1612.670166015625,1.0,281.5577392578125,284.7243957519531,295.1678466796875,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755819201469421,1.0,0.0,0.0,3.674745559692383,3.674769401550293,9.01047826573631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.91796875,0.0,1548.62255859375,1895.4371337890625,0.0,3175.16357421875,0.9096885323524476,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.7947202324867249,0.2828550040721893,0.2570820152759552,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.9501686096191406,0.4804428815841675,0.4566655457019806,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8044959306716919,0.2935377657413482,0.2072119712829589,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8196688890457153,0.3111085891723633,0.2971014976501465,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331280708312988,0.2204613834619522,1.0047624111175537,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,296.3768920898437,297.2196655273437,285.8860778808594,1.0,0.5106611251831055,1.0,1.0,0.0,1.0,-2.668635606765747,2.6686298847198486,5.725887149310438e-06,2.0612497329711914,0.9370661973953248,0.9370661973953248,0.0,125.25563049316406,140.0,50118.21875,0.0,1655.2354736328125,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.46661376953125,293.1499938964844,293.1499938964844,281.25,34569.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920900225639343,1.0,0.0,0.0,3.718746900558472,3.71877121925354,9.227551913681964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.134765625,0.0,1600.103759765625,1895.4371337890625,0.0,3329.74755859375,0.919686198234558,1.0,0.0,3.0,1.0,0.0
12399000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925121188163757,0.2826153337955475,0.2569174766540527,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.9473232626914978,0.4801988899707794,0.4563795924186706,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.8024312853813171,0.2934655249118805,0.2072030305862426,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8177303075790405,0.3110271692276001,0.297084093093872,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7313186526298523,0.2202761322259903,1.0042093992233276,285.876708984375,284.95001220703125,297.3896484375,292.1130065917969,296.3883056640625,297.2152099609375,285.8739318847656,1.0,0.5111827850341797,1.0,1.0,0.0,1.0,-2.667398691177368,2.6673929691314697,5.720592980651418e-06,2.060300350189209,0.939090371131897,0.939090371131897,0.0,126.3870086669922,128.0,50184.78515625,0.0,1658.603271484375,1.0,281.2578125,284.48052978515625,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935812711715698,1.0,0.0,0.0,3.727530956268311,3.727555513381958,9.27119685911748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.38720703125,0.0,1610.4617919921875,1895.4371337890625,0.0,3343.682861328125,0.921688199043274,1.0,0.0,3.0,1.0,0.0
12399060,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7854310274124146,0.2804667353630066,0.2554223835468292,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9391096234321594,0.4787331223487854,0.4551640450954437,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796237587928772,0.2923544645309448,0.2067354768514633,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.81183260679245,0.3098662197589874,0.2964049577713012,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.725529670715332,0.2186906635761261,0.9987754821777344,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,296.3588562011719,297.1892395019531,285.48760986328125,1.0,0.5105608701705933,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562318801879883,1.6883119344711304,0.9679198265075684,1.0873321294784546,0.9441105723381042,0.9441105723381042,0.0,128.77435302734375,116.0,48393.765625,0.0,1650.46923828125,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031401872634888,1.0,0.0,0.0,3.768263101577759,3.768287897109986,9.474923103880428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.45849609375,0.0,1660.72119140625,1895.4371337890625,0.0,3432.837890625,0.9310482740402222,1.0,0.0,3.0,1.0,0.0
12399120,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7854310274124146,0.2804667353630066,0.2554223835468292,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9391096234321594,0.4787331223487854,0.4551640450954437,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796237587928772,0.2923544645309448,0.2067354768514633,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.81183260679245,0.3098662197589874,0.2964049577713012,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.725529670715332,0.2186906635761261,0.9987754821777344,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,296.3588562011719,297.1892395019531,285.48760986328125,1.0,0.5105608701705933,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562318801879883,1.6883119344711304,0.9679198265075684,1.0873321294784546,0.9441105723381042,0.9441105723381042,0.0,128.77435302734375,116.0,48393.765625,0.0,1650.46923828125,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031401872634888,1.0,0.0,0.0,3.768263101577759,3.768287897109986,9.474923103880428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.45849609375,0.0,1660.72119140625,1895.4371337890625,0.0,3432.837890625,0.9310482740402222,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848672270774841,0.2766014635562897,0.2522709965705871,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9409559965133668,0.47591432929039,0.4528114795684814,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.796909749507904,0.2897214889526367,0.2051172852516174,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125631809234619,0.3071902990341186,0.2941775023937225,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252814173698425,0.2159245908260345,0.9874320030212402,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,296.2335205078125,297.1522216796875,284.95526123046875,1.0,0.5055532455444336,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313669681549072,0.3275279402732849,2.303838968276977,-0.2661756575107574,0.9403359889984132,0.9403359889984132,0.0,125.9655532836914,104.0,44927.4375,0.0,1604.5228271484375,1.0,280.6572265625,283.4996032714844,295.0927734375,298.1256103515625,293.1499938964844,293.1499938964844,280.3500061035156,35521.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892316460609436,1.0,0.0,0.0,3.788189649581909,3.788214921951294,9.575395552019472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.6259765625,0.0,1688.698486328125,1895.4371337890625,0.0,3331.8642578125,0.9358782172203064,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848672270774841,0.2766014635562897,0.2522709965705871,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9409559965133668,0.47591432929039,0.4528114795684814,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.796909749507904,0.2897214889526367,0.2051172852516174,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125631809234619,0.3071902990341186,0.2941775023937225,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252814173698425,0.2159245908260345,0.9874320030212402,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,296.2335205078125,297.1522216796875,284.95526123046875,1.0,0.5055532455444336,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313669681549072,0.3275279402732849,2.303838968276977,-0.2661756575107574,0.9403359889984132,0.9403359889984132,0.0,125.9655532836914,104.0,44927.4375,0.0,1604.5228271484375,1.0,280.6572265625,283.4996032714844,295.0927734375,298.1256103515625,293.1499938964844,293.1499938964844,280.3500061035156,35521.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892316460609436,1.0,0.0,0.0,3.788189649581909,3.788214921951294,9.575395552019472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.6259765625,0.0,1688.698486328125,1895.4371337890625,0.0,3331.8642578125,0.9358782172203064,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861675024032593,0.2745767831802368,0.2503421306610107,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9442237615585328,0.4744201898574829,0.4512857496738434,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988797426223755,0.2882561087608337,0.2040301710367202,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8144901394844055,0.305666446685791,0.2926663160324096,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7264262437820435,0.2143654525279998,0.9801408052444458,284.783203125,284.95001220703125,297.54412841796875,292.1702575683594,296.2262268066406,297.1340637207031,284.7701721191406,1.0,0.5018752813339233,0.0,0.0,1.0,1.0,-2.6153361797332764,1.7609290807740763e-05,2.615318775177002,-0.5897920727729797,0.9374600052833556,0.9374600052833556,0.0,123.3587875366211,104.0,45767.32421875,0.0,1572.03662109375,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788024902344,293.1499938964844,293.1499938964844,280.3500061035156,35753.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858194947242737,1.0,0.0,0.0,3.7914981842041016,3.7915234565734863,9.592129117663717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.12841796875,0.0,1694.4454345703125,1895.4371337890625,0.0,3271.0908203125,0.93677020072937,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7888014316558838,0.272767573595047,0.2484965920448303,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9491656422615052,0.4731467664241791,0.449847012758255,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.8021506071090698,0.2869378924369812,0.2029642015695572,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175981640815735,0.3042547106742859,0.2911549210548401,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285762429237366,0.2128771245479583,0.9727380275726318,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,296.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975767433643341,0.0126593029126524,0.0126593029126524,1.0,1.0,-2.599395513534546,1.545036502648145e-05,2.5993800163269043,-0.5862500667572021,0.9350144267082214,0.9350144267082214,0.0,120.15369415283205,92.0,45638.53125,0.0,1535.8551025390625,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35936.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782200217247009,1.0,0.0,0.0,3.79127049446106,3.791296005249024,9.590977469997597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.69189453125,0.0,1695.60009765625,1895.4371337890625,0.0,3199.897216796875,0.936869502067566,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993112206459045,0.269600510597229,0.2452745735645294,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.9648927450180054,0.4710451364517212,0.4474727213382721,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.8135923147201538,0.2846783399581909,0.201102465391159,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284211754798889,0.3017237782478332,0.2884047627449035,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369823455810547,0.2101375609636306,0.9587808847427368,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,296.215576171875,297.0948486328125,284.463623046875,1.0,0.4878946542739868,0.0379779078066349,0.0379779078066349,1.0,1.0,-2.570357084274292,0.0002360262151341,2.570121049880981,-0.5795624256134033,0.9266623258590698,0.9266623258590698,0.0,111.6955108642578,80.0,46320.734375,0.0,1459.5267333984375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754913210868835,1.0,0.0,0.0,3.7808480262756334,3.78087329864502,9.53831545302819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.14892578125,0.0,1686.078857421875,1895.4371337890625,0.0,3174.31396484375,0.9347716569900512,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993112206459045,0.269600510597229,0.2452745735645294,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.9648927450180054,0.4710451364517212,0.4474727213382721,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.8135923147201538,0.2846783399581909,0.201102465391159,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284211754798889,0.3017237782478332,0.2884047627449035,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369823455810547,0.2101375609636306,0.9587808847427368,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,296.215576171875,297.0948486328125,284.463623046875,1.0,0.4878946542739868,0.0379779078066349,0.0379779078066349,1.0,1.0,-2.570357084274292,0.0002360262151341,2.570121049880981,-0.5795624256134033,0.9266623258590698,0.9266623258590698,0.0,111.6955108642578,80.0,46320.734375,0.0,1459.5267333984375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754913210868835,1.0,0.0,0.0,3.7808480262756334,3.78087329864502,9.53831545302819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.14892578125,0.0,1686.078857421875,1895.4371337890625,0.0,3174.31396484375,0.9347716569900512,1.0,0.0,3.0,1.0,0.0
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8150370717048645,0.2666817009449005,0.2422841191291809,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848098754882812,0.469152957201004,0.445311427116394,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295924067497253,0.2826722860336303,0.1994085162878036,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445355296134949,0.2993626594543457,0.2857961058616638,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502344846725464,0.2075874358415603,0.9454944133758544,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,296.21343994140625,297.0759582519531,284.2325744628906,1.0,0.4772586226463318,0.0632965117692947,0.0632965117692947,1.0,1.0,-2.54303240776062,0.0023044624831527,2.5407278537750244,-0.5713891386985779,0.915282666683197,0.915282666683197,0.0,101.73664855957033,68.0,46949.78125,0.0,1380.4737548828125,1.0,279.7572937011719,282.748046875,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781694769859314,1.0,0.0,0.0,3.7565743923187256,3.7565996646881104,9.416234547643398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.39697265625,0.0,1660.2730712890625,1895.4371337890625,0.0,3199.42333984375,0.929568886756897,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8150370717048645,0.2666817009449005,0.2422841191291809,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848098754882812,0.469152957201004,0.445311427116394,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295924067497253,0.2826722860336303,0.1994085162878036,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445355296134949,0.2993626594543457,0.2857961058616638,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502344846725464,0.2075874358415603,0.9454944133758544,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,296.21343994140625,297.0759582519531,284.2325744628906,1.0,0.4772586226463318,0.0632965117692947,0.0632965117692947,1.0,1.0,-2.54303240776062,0.0023044624831527,2.5407278537750244,-0.5713891386985779,0.915282666683197,0.915282666683197,0.0,101.73664855957033,68.0,46949.78125,0.0,1380.4737548828125,1.0,279.7572937011719,282.748046875,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781694769859314,1.0,0.0,0.0,3.7565743923187256,3.7565996646881104,9.416234547643398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.39697265625,0.0,1660.2730712890625,1895.4371337890625,0.0,3199.42333984375,0.929568886756897,1.0,0.0,3.0,1.0,0.0
