time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321647644042969,0.2638453841209411,0.2394188344478607,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675112962722778,0.4369270205497741,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8482011556625366,0.2807825803756714,0.1978327184915542,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638570308685303,0.2970525324344635,0.2832823991775512,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663553953170776,0.2051354646682739,0.9328508973121644,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,296.2134704589844,297.0605773925781,284.0048522949219,1.0,0.4657118022441864,0.068262904882431,0.068262904882431,1.0,1.0,-2.509509563446045,0.003518315963447,2.505991220474243,-0.5624273419380188,0.9009345173835754,0.9009345173835754,0.0,91.97787475585938,56.0,47436.41796875,0.0,1296.1292724609375,1.0,279.4575500488281,282.5115966796875,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882220983505249,1.0,0.0,0.0,3.717720270156861,3.717745065689087,9.222458174917848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.70703125,0.0,1618.045654296875,1895.4371337890625,0.0,3237.390869140625,0.9211233258247375,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321647644042969,0.2638453841209411,0.2394188344478607,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675112962722778,0.4369270205497741,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8482011556625366,0.2807825803756714,0.1978327184915542,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638570308685303,0.2970525324344635,0.2832823991775512,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663553953170776,0.2051354646682739,0.9328508973121644,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,296.2134704589844,297.0605773925781,284.0048522949219,1.0,0.4657118022441864,0.068262904882431,0.068262904882431,1.0,1.0,-2.509509563446045,0.003518315963447,2.505991220474243,-0.5624273419380188,0.9009345173835754,0.9009345173835754,0.0,91.97787475585938,56.0,47436.41796875,0.0,1296.1292724609375,1.0,279.4575500488281,282.5115966796875,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882220983505249,1.0,0.0,0.0,3.717720270156861,3.717745065689087,9.222458174917848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.70703125,0.0,1618.045654296875,1895.4371337890625,0.0,3237.390869140625,0.9211233258247375,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463982939720154,0.2608897089958191,0.2365738004446029,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693355560302734,0.4090909957885742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644496202468872,0.2788260877132416,0.1963063329458236,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805837631225586,0.2946238815784454,0.2807838320732116,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800845503807068,0.2026446312665939,0.9205811619758606,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,296.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520904421806335,0.0732292979955673,0.0732292979955673,1.0,1.0,-2.4530017375946045,0.0049121174961328,2.448089599609375,-0.5483309626579285,0.8831230401992798,0.8831230401992798,0.0,83.85784149169922,44.0,47480.4609375,0.0,1193.6270751953125,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851473331451416,1.0,0.0,0.0,3.6618382930755615,3.66186261177063,8.947291689764825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.50927734375,0.0,1557.9552001953125,1895.4371337890625,0.0,3264.798095703125,0.9089411497116088,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463982939720154,0.2608897089958191,0.2365738004446029,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693355560302734,0.4090909957885742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644496202468872,0.2788260877132416,0.1963063329458236,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805837631225586,0.2946238815784454,0.2807838320732116,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800845503807068,0.2026446312665939,0.9205811619758606,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,296.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520904421806335,0.0732292979955673,0.0732292979955673,1.0,1.0,-2.4530017375946045,0.0049121174961328,2.448089599609375,-0.5483309626579285,0.8831230401992798,0.8831230401992798,0.0,83.85784149169922,44.0,47480.4609375,0.0,1193.6270751953125,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851473331451416,1.0,0.0,0.0,3.6618382930755615,3.66186261177063,8.947291689764825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.50927734375,0.0,1557.9552001953125,1895.4371337890625,0.0,3264.798095703125,0.9089411497116088,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8558720946311951,0.2598313391208648,0.2352553904056549,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722161889076233,0.3930284082889557,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751108646392822,0.2782122492790222,0.1956167966127395,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914445042610168,0.2937190234661102,0.2796033918857574,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891350388526917,0.2016462385654449,0.9147669076919556,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,296.2405090332031,297.0733642578125,283.8763732910156,1.0,0.4447040557861328,0.0757124945521354,0.0757124945521354,1.0,1.0,-2.4228885173797607,0.0057550412602722,2.417133331298828,-0.5407794713973999,0.8768889307975769,0.8768889307975769,0.0,79.45722198486328,44.0,45931.1953125,0.0,1140.428466796875,1.0,279.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87384033203125,1.0,0.0,0.0,3.6309752464294434,3.6309993267059326,8.797106829661061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.19970703125,0.0,1523.9671630859375,1895.4371337890625,0.0,3158.83154296875,0.9021639227867126,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686146140098572,0.2592625021934509,0.234425887465477,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.9990000128746032,0.4766086935997009,0.3745338320732116,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.889054536819458,0.2780502736568451,0.1952618211507797,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055065512657166,0.293220579624176,0.2788239121437073,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009870052337646,0.2009816318750381,0.910427749156952,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,296.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370489418506622,0.078160636126995,0.078160636126995,1.0,1.0,-2.393096923828125,0.0066969469189643,2.386399984359741,-0.5332136750221252,0.8703376650810242,0.8703376650810242,0.0,74.72859954833984,47.0,45259.54296875,0.0,1087.4598388671875,1.0,279.4421081542969,282.44451904296875,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652292490005493,1.0,0.0,0.0,3.601059675216675,3.601083517074585,8.652745577819587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.447265625,0.0,1491.2774658203125,1895.4371337890625,0.0,3078.05615234375,0.8954824209213257,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906663060188293,0.2589569389820099,0.2337076961994171,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.487960010766983,0.3468232750892639,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.913439929485321,0.2785894870758056,0.1952828019857406,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315586686134338,0.293018639087677,0.2781751155853271,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820079505443573,0.2004091739654541,0.90572851896286,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,296.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268620908260345,0.0830569043755531,0.0830569043755531,1.0,1.0,-2.3525216579437256,0.0090819438919425,2.343439817428589,-0.5220747590065002,0.8603830337524414,0.8603830337524414,0.0,68.1237564086914,50.0,43381.66015625,0.0,1016.6124267578124,1.0,279.7410888671875,282.6630554199219,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440320491790771,1.0,0.0,0.0,3.5438568592071533,3.543879985809326,8.38003131775622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63232421875,0.0,1429.18896484375,1895.4371337890625,0.0,2879.40869140625,0.8827066421508789,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906663060188293,0.2589569389820099,0.2337076961994171,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.487960010766983,0.3468232750892639,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.913439929485321,0.2785894870758056,0.1952828019857406,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315586686134338,0.293018639087677,0.2781751155853271,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820079505443573,0.2004091739654541,0.90572851896286,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,296.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268620908260345,0.0830569043755531,0.0830569043755531,1.0,1.0,-2.3525216579437256,0.0090819438919425,2.343439817428589,-0.5220747590065002,0.8603830337524414,0.8603830337524414,0.0,68.1237564086914,50.0,43381.66015625,0.0,1016.6124267578124,1.0,279.7410888671875,282.6630554199219,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440320491790771,1.0,0.0,0.0,3.5438568592071533,3.543879985809326,8.38003131775622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63232421875,0.0,1429.18896484375,1895.4371337890625,0.0,2879.40869140625,0.8827066421508789,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099420309066772,0.2593705654144287,0.2338008284568786,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002869367599487,0.3262906968593597,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365636706352234,0.2799339592456817,0.1959868371486663,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953579604625702,0.2935633957386017,0.2783874273300171,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356389999389648,0.2006013244390487,0.9051266312599182,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,296.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202529489994049,0.0879531800746917,0.0879531800746917,1.0,1.0,-2.3283345699310303,0.012261014431715,2.3160736560821533,-0.5136257410049438,0.8534454703330994,0.8534454703330994,0.0,63.69158172607422,70.0,41858.65625,0.0,973.4779052734376,1.0,280.0405578613281,282.8983764648437,295.2027282714844,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259502649307251,1.0,0.0,0.0,3.49495530128479,3.494978189468384,8.150356052283314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.54931640625,0.0,1376.5623779296875,1895.4371337890625,0.0,2710.77978515625,0.8716945052146912,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099420309066772,0.2593705654144287,0.2338008284568786,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002869367599487,0.3262906968593597,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365636706352234,0.2799339592456817,0.1959868371486663,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953579604625702,0.2935633957386017,0.2783874273300171,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356389999389648,0.2006013244390487,0.9051266312599182,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,296.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202529489994049,0.0879531800746917,0.0879531800746917,1.0,1.0,-2.3283345699310303,0.012261014431715,2.3160736560821533,-0.5136257410049438,0.8534454703330994,0.8534454703330994,0.0,63.69158172607422,70.0,41858.65625,0.0,973.4779052734376,1.0,280.0405578613281,282.8983764648437,295.2027282714844,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259502649307251,1.0,0.0,0.0,3.49495530128479,3.494978189468384,8.150356052283314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.54931640625,0.0,1376.5623779296875,1895.4371337890625,0.0,2710.77978515625,0.8716945052146912,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078490138053894,0.2603073716163635,0.2345418035984039,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111374855041504,0.3293877840042114,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354831576347352,0.2818891704082489,0.1972566992044448,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461374759674,0.2946696877479553,0.2793187797069549,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340031504631042,0.2013520896434784,0.9080017805099488,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,296.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231339395046234,0.0927546769380569,0.0927546769380569,1.0,1.0,-2.3390066623687744,0.0166441183537244,2.3223624229431152,-0.5119834542274475,0.8499030470848083,0.8499030470848083,0.0,64.54402923583984,90.0,40827.3046875,0.0,987.997802734375,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811429500579834,1.0,0.0,0.0,3.45816421508789,3.458186388015747,7.979662086654571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.828125,0.0,1336.723876953125,1895.4371337890625,0.0,2576.364013671875,0.8632973432540894,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078490138053894,0.2603073716163635,0.2345418035984039,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111374855041504,0.3293877840042114,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354831576347352,0.2818891704082489,0.1972566992044448,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461374759674,0.2946696877479553,0.2793187797069549,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340031504631042,0.2013520896434784,0.9080017805099488,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,296.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231339395046234,0.0927546769380569,0.0927546769380569,1.0,1.0,-2.3390066623687744,0.0166441183537244,2.3223624229431152,-0.5119834542274475,0.8499030470848083,0.8499030470848083,0.0,64.54402923583984,90.0,40827.3046875,0.0,987.997802734375,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811429500579834,1.0,0.0,0.0,3.45816421508789,3.458186388015747,7.979662086654571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.828125,0.0,1336.723876953125,1895.4371337890625,0.0,2576.364013671875,0.8632973432540894,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887415528297424,0.2616823315620422,0.2358329743146896,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5177981853485107,0.3521922826766968,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146496653556824,0.2843375205993652,0.199000284075737,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.929467797279358,0.2962414026260376,0.2808555066585541,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852864265442,0.202450692653656,0.9133621454238892,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,296.4811096191406,297.3292541503906,284.8190612792969,1.0,0.433100014925003,0.0975561738014221,0.0975561738014221,1.0,1.0,-2.3783118724823,0.0227213632315397,2.355590581893921,-0.5148019790649414,0.8500770926475525,0.8500770926475525,0.0,69.89774322509766,108.0,40152.953125,0.0,1051.51416015625,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009310960769653,1.0,0.0,0.0,3.4370079040527344,3.437030076980591,7.882325689934078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.7275390625,0.0,1312.5799560546875,1895.4371337890625,0.0,2479.940673828125,0.8582914471626282,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887415528297424,0.2616823315620422,0.2358329743146896,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5177981853485107,0.3521922826766968,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146496653556824,0.2843375205993652,0.199000284075737,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.929467797279358,0.2962414026260376,0.2808555066585541,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852864265442,0.202450692653656,0.9133621454238892,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,296.4811096191406,297.3292541503906,284.8190612792969,1.0,0.433100014925003,0.0975561738014221,0.0975561738014221,1.0,1.0,-2.3783118724823,0.0227213632315397,2.355590581893921,-0.5148019790649414,0.8500770926475525,0.8500770926475525,0.0,69.89774322509766,108.0,40152.953125,0.0,1051.51416015625,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009310960769653,1.0,0.0,0.0,3.4370079040527344,3.437030076980591,7.882325689934078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.7275390625,0.0,1312.5799560546875,1895.4371337890625,0.0,2479.940673828125,0.8582914471626282,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8761705160140991,0.2624727785587311,0.2366089969873428,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.519499659538269,0.3684273362159729,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014594554901124,0.2856810688972473,0.1999867111444473,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145643711090088,0.297148048877716,0.2817810177803039,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073371052742004,0.2030561119318008,0.9165449738502502,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,296.48553466796875,297.330078125,285.00244140625,1.0,0.4398640096187591,0.0999569222331047,0.0999569222331047,1.0,1.0,-2.404862403869629,0.02651222422719,2.378350257873535,-0.5169431567192078,0.8519853353500366,0.8519853353500366,0.0,73.8506088256836,108.0,39460.87109375,0.0,1096.917236328125,1.0,280.8925476074219,283.6149597167969,295.2441711425781,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948099374771118,1.0,0.0,0.0,3.4325039386749268,3.432525873184204,7.861680160203832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.2197265625,0.0,1306.4564208984375,1895.4371337890625,0.0,2424.07177734375,0.8571522235870361,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630966544151306,0.26337531208992,0.2375358641147613,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203112363815308,0.3868291974067688,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881731033325195,0.287140280008316,0.2010891139507293,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998956680297852,0.2981674373149872,0.2828570008277893,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.795049250125885,0.2037129551172256,0.9201413989067078,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,296.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475992619991302,0.1022396683692932,0.1022396683692932,1.0,1.0,-2.435014486312866,0.0306987073272466,2.404315948486328,-0.5195013880729675,0.853876531124115,0.853876531124115,0.0,78.5152359008789,126.0,39653.66015625,0.0,1150.3511962890625,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937428951263428,1.0,0.0,0.0,3.4330079555511475,3.433030128479004,7.863989708312147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.18896484375,0.0,1305.4052734375,1895.4371337890625,0.0,2414.361572265625,0.8570485711097717,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370499610900879,0.265290230512619,0.2395446449518203,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194555521011353,0.4290361702442169,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.8610498905181885,0.2902039885520935,0.2034430801868438,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117353439331,0.3003589808940887,0.2852199673652649,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696257829666138,0.2050386518239975,0.9277300834655762,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,296.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653066992759704,0.1068051531910896,0.1068051531910896,1.0,1.0,-2.502910614013672,0.0408235527575016,2.462087154388428,-0.5245413184165955,0.8611671924591064,0.8611671924591064,0.0,89.9067611694336,144.0,39246.95703125,0.0,1279.018798828125,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886152267456055,1.0,0.0,0.0,3.446195125579834,3.4462172985076904,7.924521696622833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5244140625,0.0,1315.3319091796875,1895.4371337890625,0.0,2367.8251953125,0.8596159219741821,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370499610900879,0.265290230512619,0.2395446449518203,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194555521011353,0.4290361702442169,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.8610498905181885,0.2902039885520935,0.2034430801868438,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117353439331,0.3003589808940887,0.2852199673652649,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696257829666138,0.2050386518239975,0.9277300834655762,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,296.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653066992759704,0.1068051531910896,0.1068051531910896,1.0,1.0,-2.502910614013672,0.0408235527575016,2.462087154388428,-0.5245413184165955,0.8611671924591064,0.8611671924591064,0.0,89.9067611694336,144.0,39246.95703125,0.0,1279.018798828125,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886152267456055,1.0,0.0,0.0,3.446195125579834,3.4462172985076904,7.924521696622833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5244140625,0.0,1315.3319091796875,1895.4371337890625,0.0,2367.8251953125,0.8596159219741821,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.812857449054718,0.2673687934875488,0.2417863458395004,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159037709236145,0.4755449295043945,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364042043685913,0.2934615015983581,0.2060009986162185,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.844789445400238,0.3027569949626922,0.2878692150115967,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462907433509827,0.2063937336206436,0.9358503818511964,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,296.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850810468196869,0.111370638012886,0.111370638012886,1.0,1.0,-2.57749080657959,0.0535820499062538,2.5239086151123047,-0.5284292697906494,0.8718209266662598,0.8718209266662598,0.0,103.62969207763672,132.0,38890.75390625,0.0,1433.2882080078125,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845960855484009,1.0,0.0,0.0,3.475628614425659,3.475650787353516,8.060463301262644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.52099609375,0.0,1341.9031982421875,1895.4371337890625,0.0,2331.502197265625,0.8658212423324585,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.812857449054718,0.2673687934875488,0.2417863458395004,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159037709236145,0.4755449295043945,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364042043685913,0.2934615015983581,0.2060009986162185,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.844789445400238,0.3027569949626922,0.2878692150115967,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462907433509827,0.2063937336206436,0.9358503818511964,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,296.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850810468196869,0.111370638012886,0.111370638012886,1.0,1.0,-2.57749080657959,0.0535820499062538,2.5239086151123047,-0.5284292697906494,0.8718209266662598,0.8718209266662598,0.0,103.62969207763672,132.0,38890.75390625,0.0,1433.2882080078125,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845960855484009,1.0,0.0,0.0,3.475628614425659,3.475650787353516,8.060463301262644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.52099609375,0.0,1341.9031982421875,1895.4371337890625,0.0,2331.502197265625,0.8658212423324585,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8026078343391418,0.2687701880931854,0.243225410580635,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.99531090259552,0.5132421255111694,0.4872669279575348,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271312713623047,0.2956462502479553,0.2076688259840011,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347657918930054,0.3043719232082367,0.2895950675010681,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373110055923462,0.2072553038597107,0.9407721161842346,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,296.4393310546875,297.2447509765625,285.7964172363281,1.0,0.492249995470047,0.114125981926918,0.114125981926918,1.0,1.0,-2.603895425796509,0.0617712177336216,2.542124032974243,-0.5255886316299438,0.8809528350830078,0.8809528350830078,0.0,110.09367370605467,132.0,38116.30859375,0.0,1496.6796875,1.0,281.81842041015625,284.4076232910156,295.2860717773437,297.7025451660156,293.1499938964844,293.1499938964844,281.8500061035156,34914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799215316772461,1.0,0.0,0.0,3.5031955242156982,3.503217935562134,8.188833362510195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.83642578125,0.0,1368.1004638671875,1895.4371337890625,0.0,2289.435791015625,0.8717672824859619,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986879944801331,0.2694504559040069,0.2439603358507156,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.9904958605766296,0.5127909183502197,0.4865011274814605,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8237346410751343,0.2967276871204376,0.20851431787014,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8310547471046448,0.3051645159721374,0.2904644608497619,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339528799057007,0.2076735347509384,0.9431721568107604,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,296.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943618476390838,0.115524336695671,0.115524336695671,1.0,1.0,-2.60826063156128,0.0657853707671165,2.54247522354126,-0.5223639607429504,0.8851356506347656,0.8851356506347656,0.0,112.57503509521484,120.0,38146.0625,0.0,1513.9080810546875,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7548828125,293.1499938964844,293.1499938964844,282.1499938964844,34827.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805710434913635,1.0,0.0,0.0,3.5189640522003174,3.518986701965332,8.262719006779662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.5439453125,0.0,1383.756591796875,1895.4371337890625,0.0,2295.26904296875,0.8751890659332275,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.7990630269050598,0.2715295255184173,0.2458356916904449,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.989032506942749,0.5140655040740967,0.486870676279068,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249239325523376,0.3000093400478363,0.2108051478862762,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314492702484131,0.3075650632381439,0.2927434146404266,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339593172073364,0.2090077549219131,0.949149489402771,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,296.445556640625,297.24468994140625,286.0039367675781,1.0,0.4969929158687591,0.1196780428290367,0.1196780428290367,1.0,1.0,-2.623629331588745,0.0787380337715148,2.544891357421875,-0.5128390789031982,0.9006786942481995,0.9006786942481995,0.0,113.96874237060548,108.0,37328.5,0.0,1541.07080078125,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742967009544373,1.0,0.0,0.0,3.5723915100097656,3.57241439819336,8.515523859387031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.74365234375,0.0,1437.9400634765625,1895.4371337890625,0.0,2239.087890625,0.8869147896766663,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.7990630269050598,0.2715295255184173,0.2458356916904449,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.989032506942749,0.5140655040740967,0.486870676279068,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249239325523376,0.3000093400478363,0.2108051478862762,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314492702484131,0.3075650632381439,0.2927434146404266,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339593172073364,0.2090077549219131,0.949149489402771,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,296.445556640625,297.24468994140625,286.0039367675781,1.0,0.4969929158687591,0.1196780428290367,0.1196780428290367,1.0,1.0,-2.623629331588745,0.0787380337715148,2.544891357421875,-0.5128390789031982,0.9006786942481995,0.9006786942481995,0.0,113.96874237060548,108.0,37328.5,0.0,1541.07080078125,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742967009544373,1.0,0.0,0.0,3.5723915100097656,3.57241439819336,8.515523859387031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.74365234375,0.0,1437.9400634765625,1895.4371337890625,0.0,2239.087890625,0.8869147896766663,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038218021392822,0.272606760263443,0.246691420674324,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.9931846857070924,0.5154621601104736,0.487883985042572,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298108577728271,0.3016976416110992,0.2118953168392181,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359860181808472,0.3087968230247497,0.2937979996204376,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7377716898918152,0.2097319662570953,0.951888144016266,286.1375427246094,284.95001220703125,298.1428527832031,292.3165283203125,296.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968327581882477,0.1217548921704292,0.1217548921704292,1.0,1.0,-2.631742715835572,0.0857294127345085,2.546013116836548,-0.5076532959938049,0.9098909497261048,0.9098909497261048,0.0,112.35858154296876,108.0,36504.25,0.0,1545.0003662109375,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.5756225585937,293.1499938964844,293.1499938964844,282.45001220703125,34429.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682240605354309,1.0,0.0,0.0,3.6020777225494385,3.6021010875701904,8.657638659315126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.439453125,0.0,1468.904052734375,1895.4371337890625,0.0,2185.084228515625,0.8934962749481201,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109806180000305,0.2737720310688019,0.2476163804531097,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171811580657959,0.4888593256473541,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.8370943069458008,0.3034730553627014,0.2130348086357116,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429638147354126,0.3101006150245666,0.2948998510837555,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437314391136169,0.2105294317007064,0.9548193216323853,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,296.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960080087184906,0.123682752251625,0.123682752251625,1.0,1.0,-2.6402454376220703,0.0925873517990112,2.5476582050323486,-0.5026203989982605,0.9187117218971252,0.9187117218971252,0.0,109.6741943359375,96.0,36565.109375,0.0,1544.647705078125,1.0,282.4413146972656,284.8441162109375,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667366862297058,1.0,0.0,0.0,3.6339030265808105,3.6339266300201416,8.811299494482228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.09033203125,0.0,1502.9462890625,1895.4371337890625,0.0,2171.9150390625,0.9005284905433655,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211820721626282,0.2746568918228149,0.2486898601055145,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207639336585999,0.4736502766609192,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486709594726562,0.3058248460292816,0.2148307114839553,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539466261863708,0.3115861713886261,0.2964963316917419,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530877590179443,0.2113470435142517,0.9589082598686218,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,296.4716491699219,297.270263671875,285.9903259277344,1.0,0.4915460646152496,0.1275384724140167,0.1275384724140167,1.0,1.0,-2.6322779655456543,0.1051232293248176,2.5271546840667725,-0.4879804253578186,0.9311379194259644,0.9311379194259644,0.0,105.07716369628906,84.0,37802.3828125,0.0,1512.9285888671875,1.0,282.15771484375,284.6103515625,295.3851623535156,297.88818359375,293.1499938964844,293.1499938964844,281.8500061035156,34482.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849636673927307,1.0,0.0,0.0,3.691376447677612,3.6914005279541016,9.092220807360718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.37451171875,0.0,1568.206787109375,1895.4371337890625,0.0,2334.818359375,0.9134910702705384,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211820721626282,0.2746568918228149,0.2486898601055145,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207639336585999,0.4736502766609192,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486709594726562,0.3058248460292816,0.2148307114839553,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539466261863708,0.3115861713886261,0.2964963316917419,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530877590179443,0.2113470435142517,0.9589082598686218,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,296.4716491699219,297.270263671875,285.9903259277344,1.0,0.4915460646152496,0.1275384724140167,0.1275384724140167,1.0,1.0,-2.6322779655456543,0.1051232293248176,2.5271546840667725,-0.4879804253578186,0.9311379194259644,0.9311379194259644,0.0,105.07716369628906,84.0,37802.3828125,0.0,1512.9285888671875,1.0,282.15771484375,284.6103515625,295.3851623535156,297.88818359375,293.1499938964844,293.1499938964844,281.8500061035156,34482.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849636673927307,1.0,0.0,0.0,3.691376447677612,3.6914005279541016,9.092220807360718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.37451171875,0.0,1568.206787109375,1895.4371337890625,0.0,2334.818359375,0.9134910702705384,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320667147636414,0.2741098701953888,0.2482801675796508,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254027247428894,0.4532700479030609,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620110750198364,0.3069746792316437,0.2156611382961273,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866702675819397,0.3118441104888916,0.2967958152294159,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.763889729976654,0.2112378925085067,0.958419382572174,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,296.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840801358222961,0.1313941925764084,0.1313941925764084,1.0,1.0,-2.608079433441162,0.1166977509856224,2.4913816452026367,-0.4708659648895263,0.9400358200073242,0.9400358200073242,0.0,99.20699310302734,72.0,38992.58984375,0.0,1453.897216796875,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.98663330078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026809692382812,1.0,0.0,0.0,3.739138841629028,3.739163398742676,9.329029353466468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2470703125,0.0,1624.94873046875,1895.4371337890625,0.0,2495.962158203125,0.924384593963623,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320667147636414,0.2741098701953888,0.2482801675796508,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254027247428894,0.4532700479030609,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620110750198364,0.3069746792316437,0.2156611382961273,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866702675819397,0.3118441104888916,0.2967958152294159,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.763889729976654,0.2112378925085067,0.958419382572174,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,296.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840801358222961,0.1313941925764084,0.1313941925764084,1.0,1.0,-2.608079433441162,0.1166977509856224,2.4913816452026367,-0.4708659648895263,0.9400358200073242,0.9400358200073242,0.0,99.20699310302734,72.0,38992.58984375,0.0,1453.897216796875,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.98663330078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026809692382812,1.0,0.0,0.0,3.739138841629028,3.739163398742676,9.329029353466468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2470703125,0.0,1624.94873046875,1895.4371337890625,0.0,2495.962158203125,0.924384593963623,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845521867275238,0.2728150188922882,0.2470459640026092,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313016772270203,0.4285888969898224,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787388205528259,0.3074693381786346,0.2159347534179687,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827192783355713,0.3113567531108856,0.2962644398212433,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774062156677246,0.2105294615030288,0.95476096868515,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,296.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741979539394378,0.1350843757390976,0.1350843757390976,1.0,1.0,-2.5722439289093018,0.1265370100736618,2.445707082748413,-0.4529402554035187,0.9455133080482484,0.9455133080482484,0.0,92.18123626708984,75.0,39984.1875,0.0,1375.7012939453125,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35033.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157680630683899,1.0,0.0,0.0,3.7759082317352295,3.775933265686035,9.51340780375176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.232421875,0.0,1670.3331298828125,1895.4371337890625,0.0,2616.4091796875,0.9328430891036988,1.0,0.0,3.0,1.0,0.0
