time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845521867275238,0.2728150188922882,0.2470459640026092,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313016772270203,0.4285888969898224,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787388205528259,0.3074693381786346,0.2159347534179687,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827192783355713,0.3113567531108856,0.2962644398212433,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774062156677246,0.2105294615030288,0.95476096868515,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,296.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741979539394378,0.1350843757390976,0.1350843757390976,1.0,1.0,-2.5722439289093018,0.1265370100736618,2.445707082748413,-0.4529402554035187,0.9455133080482484,0.9455133080482484,0.0,92.18123626708984,75.0,39984.1875,0.0,1375.7012939453125,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35033.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157680630683899,1.0,0.0,0.0,3.7759082317352295,3.775933265686035,9.51340780375176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.232421875,0.0,1670.3331298828125,1895.4371337890625,0.0,2616.4091796875,0.9328430891036988,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533509969711304,0.2711532711982727,0.2455015629529953,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376812219619751,0.4138794243335724,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893722891807556,0.3076336681842804,0.215999573469162,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924069404602051,0.3104492723941803,0.2953641712665558,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853307127952576,0.2094917595386505,0.949808657169342,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,296.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679994583129883,0.138774573802948,0.138774573802948,1.0,1.0,-2.545742988586426,0.1367573589086532,2.408985614776612,-0.4370421767234802,0.947753369808197,0.947753369808197,0.0,87.97417449951172,78.0,40980.9296875,0.0,1323.44873046875,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255442380905151,1.0,0.0,0.0,3.801345586776733,3.801371097564697,9.64201944952947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8671875,0.0,1702.9913330078125,1895.4371337890625,0.0,2707.00732421875,0.9387623071670532,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533509969711304,0.2711532711982727,0.2455015629529953,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376812219619751,0.4138794243335724,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893722891807556,0.3076336681842804,0.215999573469162,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924069404602051,0.3104492723941803,0.2953641712665558,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853307127952576,0.2094917595386505,0.949808657169342,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,296.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679994583129883,0.138774573802948,0.138774573802948,1.0,1.0,-2.545742988586426,0.1367573589086532,2.408985614776612,-0.4370421767234802,0.947753369808197,0.947753369808197,0.0,87.97417449951172,78.0,40980.9296875,0.0,1323.44873046875,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255442380905151,1.0,0.0,0.0,3.801345586776733,3.801371097564697,9.64201944952947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8671875,0.0,1702.9913330078125,1895.4371337890625,0.0,2707.00732421875,0.9387623071670532,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552999496459961,0.270268827676773,0.2447143495082855,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404585003852844,0.4096696674823761,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925283551216125,0.3076617121696472,0.2160215973854065,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950261473655701,0.3099100887775421,0.2948655486106872,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873309254646301,0.2089003622531891,0.9471554160118104,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,296.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658513069152832,0.1406196802854538,0.1406196802854538,1.0,1.0,-2.535975217819214,0.1420165747404098,2.393958568572998,-0.42966029047966,0.947177529335022,0.947177529335022,0.0,86.72180938720703,78.0,41968.5390625,0.0,1305.72119140625,1.0,280.99725341796875,283.6496276855469,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322625756263733,1.0,0.0,0.0,3.81011414527893,3.810139656066896,9.686552857601782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20361328125,0.0,1714.7569580078125,1895.4371337890625,0.0,2769.518310546875,0.940808355808258,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559380769729614,0.2693148255348205,0.243835911154747,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428314208984375,0.4072671234607696,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942686319351196,0.3076185882091522,0.2159764468669891,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962119817733765,0.3092849254608154,0.2942681610584259,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880624532699585,0.208235815167427,0.944155216217041,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,296.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642079472541809,0.1424530744552612,0.1424530744552612,1.0,1.0,-2.527653694152832,0.1472497135400772,2.380403995513916,-0.4226188063621521,0.9469632506370544,0.9469632506370544,0.0,85.92092895507812,81.0,41986.5546875,0.0,1291.8594970703125,1.0,280.9569091796875,283.5906982421875,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341864347457886,1.0,0.0,0.0,3.815818309783936,3.8158438205718994,9.715578244140488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8779296875,0.0,1722.7222900390625,1895.4371337890625,0.0,2787.450927734375,0.9422085881233216,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.854645848274231,0.2673642337322235,0.2421072572469711,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464848279953003,0.4062580168247223,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949120044708252,0.3074772953987121,0.2158928364515304,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956760168075562,0.3079311549663543,0.2930284142494201,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869333028793335,0.2067995518445968,0.9378839731216432,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,296.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621674120426178,0.1461198627948761,0.1461198627948761,1.0,1.0,-2.515235424041748,0.1577000617980957,2.3575353622436523,-0.4094879329204559,0.943207621574402,0.943207621574402,0.0,85.29081726074219,84.0,42977.03515625,0.0,1273.736328125,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424885869026184,1.0,0.0,0.0,3.819504976272583,3.819530725479126,9.734360446600476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.92529296875,0.0,1729.4613037109375,1895.4371337890625,0.0,2864.974853515625,0.943223237991333,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.854645848274231,0.2673642337322235,0.2421072572469711,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464848279953003,0.4062580168247223,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949120044708252,0.3074772953987121,0.2158928364515304,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956760168075562,0.3079311549663543,0.2930284142494201,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869333028793335,0.2067995518445968,0.9378839731216432,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,296.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621674120426178,0.1461198627948761,0.1461198627948761,1.0,1.0,-2.515235424041748,0.1577000617980957,2.3575353622436523,-0.4094879329204559,0.943207621574402,0.943207621574402,0.0,85.29081726074219,84.0,42977.03515625,0.0,1273.736328125,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424885869026184,1.0,0.0,0.0,3.819504976272583,3.819530725479126,9.734360446600476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.92529296875,0.0,1729.4613037109375,1895.4371337890625,0.0,2864.974853515625,0.943223237991333,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505093455314636,0.2653138041496277,0.2403203397989273,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486716628074646,0.4093428254127502,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924058675765991,0.3072377741336822,0.2157629877328872,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919246792793274,0.3064172267913818,0.2916669547557831,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829399704933167,0.2052087783813476,0.9310618042945862,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,296.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613845944404602,0.1497866511344909,0.1497866511344909,1.0,1.0,-2.506803512573242,0.1678840070962906,2.3389194011688232,-0.3975042998790741,0.9365615844726562,0.9365615844726562,0.0,85.68547821044922,87.0,43939.83984375,0.0,1265.020263671875,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505657911300659,1.0,0.0,0.0,3.812355279922485,3.812381029129028,9.697952236820129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.68017578125,0.0,1723.1087646484375,1895.4371337890625,0.0,2940.5703125,0.9418014287948608,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505093455314636,0.2653138041496277,0.2403203397989273,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486716628074646,0.4093428254127502,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924058675765991,0.3072377741336822,0.2157629877328872,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919246792793274,0.3064172267913818,0.2916669547557831,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829399704933167,0.2052087783813476,0.9310618042945862,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,296.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613845944404602,0.1497866511344909,0.1497866511344909,1.0,1.0,-2.506803512573242,0.1678840070962906,2.3389194011688232,-0.3975042998790741,0.9365615844726562,0.9365615844726562,0.0,85.68547821044922,87.0,43939.83984375,0.0,1265.020263671875,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505657911300659,1.0,0.0,0.0,3.812355279922485,3.812381029129028,9.697952236820129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.68017578125,0.0,1723.1087646484375,1895.4371337890625,0.0,2940.5703125,0.9418014287948608,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510074615479,0.2673066854476928,0.2413272708654403,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549886226654053,0.4046507775783539,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989353179931641,0.3111874759197235,0.2178642898797989,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972181677818298,0.3091399669647217,0.293334037065506,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255051612854,0.208104059100151,0.9393510818481444,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,296.4977111816406,297.3116149902344,284.3920288085937,1.0,0.462341696023941,0.1532900482416153,0.1532900482416153,1.0,1.0,-2.516843557357788,0.1790950894355774,2.3377485275268555,-0.3888137340545654,0.9274951815605164,0.9274951815605164,0.0,84.98440551757812,90.0,45152.6015625,0.0,1274.295654296875,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858717679977417,1.0,0.0,0.0,3.7943735122680655,3.7943990230560303,9.606683306628838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10107421875,0.0,1703.7359619140625,1895.4371337890625,0.0,3016.97900390625,0.9379489421844482,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510074615479,0.2673066854476928,0.2413272708654403,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549886226654053,0.4046507775783539,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989353179931641,0.3111874759197235,0.2178642898797989,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972181677818298,0.3091399669647217,0.293334037065506,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255051612854,0.208104059100151,0.9393510818481444,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,296.4977111816406,297.3116149902344,284.3920288085937,1.0,0.462341696023941,0.1532900482416153,0.1532900482416153,1.0,1.0,-2.516843557357788,0.1790950894355774,2.3377485275268555,-0.3888137340545654,0.9274951815605164,0.9274951815605164,0.0,84.98440551757812,90.0,45152.6015625,0.0,1274.295654296875,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858717679977417,1.0,0.0,0.0,3.7943735122680655,3.7943990230560303,9.606683306628838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10107421875,0.0,1703.7359619140625,1895.4371337890625,0.0,3016.97900390625,0.9379489421844482,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.8547039031982422,0.2672465741634369,0.2416369020938873,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601180791854858,0.4053841233253479,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007793664932252,0.3132454454898834,0.2195644974708557,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978779911994934,0.3099725246429443,0.2944949567317962,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899371981620789,0.2092747539281845,0.9463236331939696,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,296.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645705819129944,0.1567934453487396,0.1567934453487396,1.0,1.0,-2.529914140701294,0.1899583041667938,2.3399558067321777,-0.38089320063591,0.916175365447998,0.916175365447998,0.0,85.5751724243164,93.0,46351.296875,0.0,1292.9542236328125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677856922149658,1.0,0.0,0.0,3.765739917755127,3.765765190124512,9.462239631830016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75146484375,0.0,1671.93017578125,1895.4371337890625,0.0,3102.038330078125,0.93170964717865,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.8547039031982422,0.2672465741634369,0.2416369020938873,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601180791854858,0.4053841233253479,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007793664932252,0.3132454454898834,0.2195644974708557,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978779911994934,0.3099725246429443,0.2944949567317962,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899371981620789,0.2092747539281845,0.9463236331939696,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,296.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645705819129944,0.1567934453487396,0.1567934453487396,1.0,1.0,-2.529914140701294,0.1899583041667938,2.3399558067321777,-0.38089320063591,0.916175365447998,0.916175365447998,0.0,85.5751724243164,93.0,46351.296875,0.0,1292.9542236328125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677856922149658,1.0,0.0,0.0,3.765739917755127,3.765765190124512,9.462239631830016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75146484375,0.0,1671.93017578125,1895.4371337890625,0.0,3102.038330078125,0.93170964717865,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526238799095154,0.2668751180171966,0.2414346039295196,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619409680366516,0.4080941677093506,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995279669761658,0.3139249980449676,0.2201399505138397,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960099816322327,0.3100060522556305,0.2946723401546478,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.788566529750824,0.2094538360834121,0.9478386044502258,284.07794189453125,284.95001220703125,298.10955810546875,292.30047607421875,296.4969787597656,297.31805419921875,284.0679626464844,1.0,0.465918630361557,0.1585451513528823,0.1585451513528823,1.0,1.0,-2.535652637481689,0.1949729025363922,2.34067964553833,-0.3771830797195434,0.9090713858604432,0.9090713858604432,0.0,86.3543472290039,93.0,47373.203125,0.0,1303.4462890625,1.0,279.4984436035156,282.5367431640625,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745348453521729,1.0,0.0,0.0,3.74735426902771,3.747379302978516,9.370069165015592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.5029296875,0.0,1651.5762939453125,1895.4371337890625,0.0,3165.344482421875,0.9276593923568726,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495216965675354,0.2663298845291137,0.2410184741020202,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5631997585296631,0.4120154082775116,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8971461653709412,0.3144215941429138,0.2205471396446228,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930098414421082,0.3098397850990295,0.2946129143238067,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860928177833557,0.2094139754772186,0.948213279247284,284.0352478027344,284.95001220703125,298.1009521484375,292.2982482910156,296.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673500955104828,0.1602050960063934,0.1602050960063934,1.0,1.0,-2.540732860565185,0.1994703710079193,2.3412623405456543,-0.3738433420658111,0.9024916291236876,0.9024916291236876,0.0,87.38231658935547,96.0,47435.88671875,0.0,1314.2354736328125,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767898678779602,1.0,0.0,0.0,3.7254583835601807,3.7254834175109854,9.26089001040964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.35400390625,0.0,1627.2303466796875,1895.4371337890625,0.0,3186.489501953125,0.922889769077301,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421421051025391,0.2650343179702759,0.240007147192955,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.56435227394104,0.4216619431972503,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909372687339783,0.3151732087135315,0.2211922258138656,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855344653129578,0.3092164099216461,0.294205904006958,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795908451080322,0.2089459151029586,0.9471091032028198,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,296.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703773260116577,0.1635250002145767,0.1635250002145767,1.0,1.0,-2.5500683784484863,0.207616850733757,2.342451572418213,-0.3678426742553711,0.886523962020874,0.886523962020874,0.0,89.84149169921875,99.0,48411.48046875,0.0,1336.64599609375,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850340247154236,1.0,0.0,0.0,3.672240972518921,3.672265291213989,8.998199518828187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05712890625,0.0,1569.0252685546875,1895.4371337890625,0.0,3263.737548828125,0.9112244844436646,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421421051025391,0.2650343179702759,0.240007147192955,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.56435227394104,0.4216619431972503,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909372687339783,0.3151732087135315,0.2211922258138656,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855344653129578,0.3092164099216461,0.294205904006958,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795908451080322,0.2089459151029586,0.9471091032028198,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,296.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703773260116577,0.1635250002145767,0.1635250002145767,1.0,1.0,-2.5500683784484863,0.207616850733757,2.342451572418213,-0.3678426742553711,0.886523962020874,0.886523962020874,0.0,89.84149169921875,99.0,48411.48046875,0.0,1336.64599609375,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850340247154236,1.0,0.0,0.0,3.672240972518921,3.672265291213989,8.998199518828187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05712890625,0.0,1569.0252685546875,1895.4371337890625,0.0,3263.737548828125,0.9112244844436646,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360967040061951,0.2649783790111542,0.2396290898323059,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657463073730469,0.4307525157928467,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859168291091919,0.3170524835586548,0.2222645282745361,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791371583938599,0.3095184862613678,0.2942261695861816,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738165855407715,0.2089732885360717,0.9465706944465636,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,296.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736304879188537,0.1668448895215988,0.1668448895215988,1.0,1.0,-2.561197280883789,0.2149893045425415,2.346208095550537,-0.3630978167057037,0.8766335248947144,0.8766335248947144,0.0,92.27977752685548,102.0,47162.5234375,0.0,1361.426513671875,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872148334980011,1.0,0.0,0.0,3.619283199310303,3.619307279586792,8.740543648855237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.767578125,0.0,1509.5726318359375,1895.4371337890625,0.0,3142.96240234375,0.8994057774543762,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360967040061951,0.2649783790111542,0.2396290898323059,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657463073730469,0.4307525157928467,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859168291091919,0.3170524835586548,0.2222645282745361,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791371583938599,0.3095184862613678,0.2942261695861816,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738165855407715,0.2089732885360717,0.9465706944465636,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,296.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736304879188537,0.1668448895215988,0.1668448895215988,1.0,1.0,-2.561197280883789,0.2149893045425415,2.346208095550537,-0.3630978167057037,0.8766335248947144,0.8766335248947144,0.0,92.27977752685548,102.0,47162.5234375,0.0,1361.426513671875,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872148334980011,1.0,0.0,0.0,3.619283199310303,3.619307279586792,8.740543648855237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.767578125,0.0,1509.5726318359375,1895.4371337890625,0.0,3142.96240234375,0.8994057774543762,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330910205841064,0.2661065757274627,0.240486592054367,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685291886329651,0.4373104572296142,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840690851211548,0.3201291561126709,0.2242743670940399,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758233189582825,0.3109398782253265,0.2953991293907165,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707685232162476,0.2098176032304763,0.949804663658142,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,296.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773484468460083,0.1701912432909011,0.1701912432909011,1.0,1.0,-2.577812671661377,0.2227819263935089,2.3550307750701904,-0.359157383441925,0.8702205419540405,0.8702205419540405,0.0,94.35477447509766,105.0,45986.9296875,0.0,1391.9378662109375,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590895533561707,1.0,0.0,0.0,3.5748097896575928,3.5748331546783447,8.5270568206397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.3212890625,0.0,1459.630859375,1895.4371337890625,0.0,3020.46630859375,0.8893527984619141,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330910205841064,0.2661065757274627,0.240486592054367,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685291886329651,0.4373104572296142,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840690851211548,0.3201291561126709,0.2242743670940399,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758233189582825,0.3109398782253265,0.2953991293907165,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707685232162476,0.2098176032304763,0.949804663658142,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,296.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773484468460083,0.1701912432909011,0.1701912432909011,1.0,1.0,-2.577812671661377,0.2227819263935089,2.3550307750701904,-0.359157383441925,0.8702205419540405,0.8702205419540405,0.0,94.35477447509766,105.0,45986.9296875,0.0,1391.9378662109375,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590895533561707,1.0,0.0,0.0,3.5748097896575928,3.5748331546783447,8.5270568206397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.3212890625,0.0,1459.630859375,1895.4371337890625,0.0,3020.46630859375,0.8893527984619141,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.831341564655304,0.2677722871303558,0.2419252395629882,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723665952682495,0.4429076313972473,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836112022399902,0.3238467872142792,0.2268005460500717,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739004135131836,0.3129760026931762,0.297241598367691,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690691947937012,0.2111906558275222,0.955662965774536,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,296.4631652832031,297.29815673828125,284.5736999511719,1.0,0.4815562069416046,0.1735375821590423,0.1735375821590423,1.0,1.0,-2.598551273345948,0.2314084023237228,2.367142915725708,-0.3552957773208618,0.8670503497123718,0.8670503497123718,0.0,96.3690948486328,108.0,44915.71875,0.0,1427.9854736328125,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482593297958374,1.0,0.0,0.0,3.541932821273804,3.541955947875977,8.370934665435925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6953125,0.0,1422.3978271484375,1895.4371337890625,0.0,2918.97021484375,0.8818170428276062,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.831341564655304,0.2677722871303558,0.2419252395629882,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723665952682495,0.4429076313972473,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836112022399902,0.3238467872142792,0.2268005460500717,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739004135131836,0.3129760026931762,0.297241598367691,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690691947937012,0.2111906558275222,0.955662965774536,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,296.4631652832031,297.29815673828125,284.5736999511719,1.0,0.4815562069416046,0.1735375821590423,0.1735375821590423,1.0,1.0,-2.598551273345948,0.2314084023237228,2.367142915725708,-0.3552957773208618,0.8670503497123718,0.8670503497123718,0.0,96.3690948486328,108.0,44915.71875,0.0,1427.9854736328125,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482593297958374,1.0,0.0,0.0,3.541932821273804,3.541955947875977,8.370934665435925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6953125,0.0,1422.3978271484375,1895.4371337890625,0.0,2918.97021484375,0.8818170428276062,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305870294570923,0.2687075138092041,0.2427362352609634,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745285749435425,0.4456920623779297,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835241794586182,0.3258410990238189,0.2281605750322342,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730955719947815,0.3141268193721771,0.2982947826385498,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684037089347839,0.2120020389556884,0.9591909050941468,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,296.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838266968727112,0.1752107590436935,0.1752107590436935,1.0,1.0,-2.610008955001831,0.2359780371189117,2.374030828475952,-0.3533479869365692,0.8671534657478333,0.8671534657478333,0.0,97.41859436035156,108.0,43963.87890625,0.0,1447.845458984375,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413534164428711,1.0,0.0,0.0,3.530205011367798,3.5302281379699707,8.315591912833042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.47314453125,0.0,1408.72314453125,1895.4371337890625,0.0,2854.36279296875,0.8791123628616333,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300713300704956,0.2697465121746063,0.2436762452125549,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768615007400513,0.4483130276203155,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836921453475952,0.3279537558555603,0.229630097746849,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725385665893555,0.3153887093067169,0.299481600522995,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679789662361145,0.2129098325967788,0.963240385055542,284.8089294433594,284.95001220703125,298.0072631835937,292.2693176269531,296.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862084090709686,0.17681585252285,0.17681585252285,1.0,1.0,-2.6223440170288086,0.2406388521194458,2.381705045700073,-0.351508766412735,0.8670396208763123,0.8670396208763123,0.0,98.46467590332033,111.0,43936.22265625,0.0,1469.031005859375,1.0,280.3406982421875,283.316162109375,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390239477157593,1.0,0.0,0.0,3.522529602050781,3.522552490234375,8.279471330752131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.06884765625,0.0,1399.4573974609375,1895.4371337890625,0.0,2832.596923828125,0.8772372603416443,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289988040924072,0.2719351947307586,0.2456375360488891,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817485451698303,0.453806072473526,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839868903160095,0.3323416411876678,0.2326707690954208,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714134693145752,0.3180631995201111,0.301991730928421,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671762108802795,0.2148683369159698,0.971999168395996,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,296.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410080432892,0.180026039481163,0.180026039481163,1.0,1.0,-2.648493528366089,0.25037282705307,2.398120641708374,-0.3477433621883392,0.8700974583625793,0.8700974583625793,0.0,100.68618774414062,114.0,43035.82421875,0.0,1514.5615234375,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307386040687561,1.0,0.0,0.0,3.5173518657684326,3.517374515533448,8.255149168689968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.3720703125,0.0,1391.3387451171875,1895.4371337890625,0.0,2755.322265625,0.8758022785186768,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289988040924072,0.2719351947307586,0.2456375360488891,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817485451698303,0.453806072473526,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839868903160095,0.3323416411876678,0.2326707690954208,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714134693145752,0.3180631995201111,0.301991730928421,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671762108802795,0.2148683369159698,0.971999168395996,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,296.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410080432892,0.180026039481163,0.180026039481163,1.0,1.0,-2.648493528366089,0.25037282705307,2.398120641708374,-0.3477433621883392,0.8700974583625793,0.8700974583625793,0.0,100.68618774414062,114.0,43035.82421875,0.0,1514.5615234375,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307386040687561,1.0,0.0,0.0,3.5173518657684326,3.517374515533448,8.255149168689968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.3720703125,0.0,1391.3387451171875,1895.4371337890625,0.0,2755.322265625,0.8758022785186768,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280302882194519,0.2742807567119598,0.2477486282587051,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868523716926575,0.4594322741031647,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843811750411987,0.3369365334510803,0.2358631044626236,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704121708869934,0.3209262788295746,0.3046919703483581,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665293216705322,0.2169927656650543,0.981567919254303,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,296.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965624213218689,0.1832203716039657,0.1832203716039657,1.0,1.0,-2.676367998123169,0.2606264948844909,2.415741443634033,-0.3438431024551391,0.8761071562767029,0.8761071562767029,0.0,103.02589416503906,114.0,42201.18359375,0.0,1563.8712158203125,1.0,280.9404296875,283.7959899902344,295.22882080078125,297.9219055175781,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230535984039307,1.0,0.0,0.0,3.52624773979187,3.526270627975464,8.296959208564658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.4990234375,0.0,1397.892578125,1895.4371337890625,0.0,2683.882080078125,0.8775011897087097,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280258178710938,0.2742917835712433,0.247759535908699,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868770480155945,0.459460437297821,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.884383499622345,0.3369589149951935,0.2358793765306472,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704075813293457,0.3209401667118072,0.3047058880329132,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665265798568726,0.2170031666755676,0.981617510318756,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,296.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965895414352417,0.1832362115383148,0.1832362115383148,1.0,1.0,-2.676510810852051,0.2606787979602813,2.415832042694092,-0.3438232243061065,0.8761326670646667,0.8761326670646667,0.0,103.0377960205078,117.0,42202.63671875,0.0,1564.125732421875,1.0,280.9405822753906,283.7962341308594,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230618834495544,1.0,0.0,0.0,3.5263168811798096,3.526339769363404,8.297284352920542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.29541015625,0.0,1397.9560546875,1895.4371337890625,0.0,2683.95849609375,0.877515435218811,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271338939666748,0.2767920196056366,0.2500163316726684,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921726226806641,0.4652573466300964,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848626017570496,0.3417798280715942,0.2392342537641525,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694966435432434,0.323988676071167,0.3075892925262451,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659865617752075,0.2192777246236801,0.9919050931930542,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,296.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021967887878418,0.1862304359674453,0.1862304359674453,1.0,1.0,-2.706045866012573,0.2711278796195984,2.43491792678833,-0.3400992155075073,0.885062575340271,0.885062575340271,0.0,105.505859375,120.0,41424.64453125,0.0,1617.3533935546875,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158289194107056,1.0,0.0,0.0,3.548708200454712,3.5487310886383057,8.402990943068289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.74609375,0.0,1418.8465576171875,1895.4371337890625,0.0,2616.9716796875,0.8822394013404846,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271338939666748,0.2767920196056366,0.2500163316726684,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921726226806641,0.4652573466300964,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848626017570496,0.3417798280715942,0.2392342537641525,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694966435432434,0.323988676071167,0.3075892925262451,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659865617752075,0.2192777246236801,0.9919050931930542,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,296.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021967887878418,0.1862304359674453,0.1862304359674453,1.0,1.0,-2.706045866012573,0.2711278796195984,2.43491792678833,-0.3400992155075073,0.885062575340271,0.885062575340271,0.0,105.505859375,120.0,41424.64453125,0.0,1617.3533935546875,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158289194107056,1.0,0.0,0.0,3.548708200454712,3.5487310886383057,8.402990943068289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.74609375,0.0,1418.8465576171875,1895.4371337890625,0.0,2616.9716796875,0.8822394013404846,1.0,0.0,3.0,1.0,0.0
