time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263362050056458,0.2794234752655029,0.2523940503597259,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976068377494812,0.4711433351039886,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854411244392395,0.3467918336391449,0.2427243739366531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686941862106323,0.3271932601928711,0.310623824596405,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655537724494934,0.2216715365648269,1.0027519464492798,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,296.5118713378906,297.3908996582031,285.70611572265625,1.0,0.5080150961875916,0.1892246454954147,0.1892246454954147,1.0,1.0,-2.7368505001068115,0.282050758600235,2.4547998905181885,-0.3361859619617462,0.8968178629875183,0.8968178629875183,0.0,108.0711669921875,123.0,40689.90234375,0.0,1673.958984375,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089427947998047,1.0,0.0,0.0,3.5833351612091064,3.58335828781128,8.56777660374064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.66943359375,0.0,1453.2962646484375,1895.4371337890625,0.0,2553.460693359375,0.8897305727005005,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263362050056458,0.2794234752655029,0.2523940503597259,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976068377494812,0.4711433351039886,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854411244392395,0.3467918336391449,0.2427243739366531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686941862106323,0.3271932601928711,0.310623824596405,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655537724494934,0.2216715365648269,1.0027519464492798,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,296.5118713378906,297.3908996582031,285.70611572265625,1.0,0.5080150961875916,0.1892246454954147,0.1892246454954147,1.0,1.0,-2.7368505001068115,0.282050758600235,2.4547998905181885,-0.3361859619617462,0.8968178629875183,0.8968178629875183,0.0,108.0711669921875,123.0,40689.90234375,0.0,1673.958984375,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089427947998047,1.0,0.0,0.0,3.5833351612091064,3.58335828781128,8.56777660374064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.66943359375,0.0,1453.2962646484375,1895.4371337890625,0.0,2553.460693359375,0.8897305727005005,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8258998990058899,0.2807676494121551,0.2535913586616516,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003528833389282,0.4741837382316589,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856914639472961,0.3493499457836151,0.2444927841424942,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682637810707092,0.3288329541683197,0.3121659755706787,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653146982192993,0.2228978872299194,1.0082769393920898,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,296.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109871029853821,0.1907217502593994,0.1907217502593994,1.0,1.0,-2.752560615539551,0.2876695096492767,2.464891195297241,-0.3341388404369354,0.9042435884475708,0.9042435884475708,0.0,109.40128326416016,123.0,39907.578125,0.0,1703.3765869140625,1.0,281.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033703565597534,1.0,0.0,0.0,3.604565143585205,3.604588508605957,8.669600219946005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.2880859375,0.0,1475.0335693359375,1895.4371337890625,0.0,2502.27978515625,0.8943951725959778,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256562948226929,0.2821853160858154,0.2548872232437134,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031694412231445,0.4770595729351043,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861430287361145,0.3519837558269501,0.2463423609733581,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680169582366943,0.330531895160675,0.3137924671173095,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652401328086853,0.2241723537445068,1.0140953063964844,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,296.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140067338943481,0.1921144425868988,0.1921144425868988,1.0,1.0,-2.7687430381774902,0.293247640132904,2.4754953384399414,-0.332241952419281,0.9112947583198548,0.9112947583198548,0.0,110.7144775390625,126.0,40039.0,0.0,1733.7305908203125,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025034070014954,1.0,0.0,0.0,3.628589630126953,3.628612995147705,8.785550562606659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.40673828125,0.0,1500.3240966796875,1895.4371337890625,0.0,2494.335693359375,0.8996498584747314,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232109546661377,0.2836030423641205,0.2566617131233215,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069823503494263,0.4849827885627746,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8849612474441528,0.3559439778327942,0.249458372592926,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656107187271118,0.332781970500946,0.3163627088069916,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633965015411377,0.2258895486593246,1.023480772972107,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,296.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199819207191467,0.1948998123407364,0.1948998123407364,1.0,1.0,-2.798516273498535,0.3041106760501861,2.494405508041382,-0.3280782103538513,0.9206581711769104,0.9206581711769104,0.0,113.83536529541016,129.0,41706.9453125,0.0,1793.77587890625,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212605118751526,1.0,0.0,0.0,3.672208309173584,3.672232389450073,8.998039788821188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1298828125,0.0,1549.357666015625,1895.4371337890625,0.0,2667.251220703125,0.9094496965408324,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232109546661377,0.2836030423641205,0.2566617131233215,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069823503494263,0.4849827885627746,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8849612474441528,0.3559439778327942,0.249458372592926,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656107187271118,0.332781970500946,0.3163627088069916,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633965015411377,0.2258895486593246,1.023480772972107,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,296.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199819207191467,0.1948998123407364,0.1948998123407364,1.0,1.0,-2.798516273498535,0.3041106760501861,2.494405508041382,-0.3280782103538513,0.9206581711769104,0.9206581711769104,0.0,113.83536529541016,129.0,41706.9453125,0.0,1793.77587890625,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212605118751526,1.0,0.0,0.0,3.672208309173584,3.672232389450073,8.998039788821188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1298828125,0.0,1549.357666015625,1895.4371337890625,0.0,2667.251220703125,0.9094496965408324,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403211593628,0.2836472392082214,0.2570591568946838,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082659959793091,0.4961816966533661,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.880655825138092,0.3586375117301941,0.2515965700149536,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602600693702698,0.3337748348712921,0.317668616771698,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587982416152954,0.2265619337558746,1.0281071662902832,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,296.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255453586578369,0.1976851820945739,0.1976851820945739,1.0,1.0,-2.822157859802246,0.3141033351421356,2.508054494857788,-0.3234205842018127,0.9271680116653442,0.9271680116653442,0.0,117.6408462524414,132.0,43368.0859375,0.0,1848.6673583984373,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405210375785828,1.0,0.0,0.0,3.7086551189422607,3.708679437637329,9.177537663163092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37548828125,0.0,1592.094970703125,1895.4371337890625,0.0,2846.583740234375,0.9177463054656982,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403211593628,0.2836472392082214,0.2570591568946838,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082659959793091,0.4961816966533661,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.880655825138092,0.3586375117301941,0.2515965700149536,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602600693702698,0.3337748348712921,0.317668616771698,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587982416152954,0.2265619337558746,1.0281071662902832,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,296.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255453586578369,0.1976851820945739,0.1976851820945739,1.0,1.0,-2.822157859802246,0.3141033351421356,2.508054494857788,-0.3234205842018127,0.9271680116653442,0.9271680116653442,0.0,117.6408462524414,132.0,43368.0859375,0.0,1848.6673583984373,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405210375785828,1.0,0.0,0.0,3.7086551189422607,3.708679437637329,9.177537663163092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37548828125,0.0,1592.094970703125,1895.4371337890625,0.0,2846.583740234375,0.9177463054656982,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109013438224792,0.2830237448215484,0.2567501962184906,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075452566146851,0.5087335705757141,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750964999198914,0.3606507480144501,0.2531929612159729,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.853706955909729,0.3340187668800354,0.31818288564682,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529283761978149,0.2265182733535766,1.029260277748108,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,296.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305780172348022,0.2003306150436401,0.2003306150436401,1.0,1.0,-2.840798854827881,0.3230866491794586,2.517712116241455,-0.3186721801757812,0.930984377861023,0.930984377861023,0.0,121.7014389038086,135.0,44913.953125,0.0,1897.67578125,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562501072883606,1.0,0.0,0.0,3.7365529537200928,3.7365777492523193,9.316130444858572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38232421875,0.0,1626.00390625,1895.4371337890625,0.0,2993.841796875,0.9241600036621094,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109013438224792,0.2830237448215484,0.2567501962184906,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075452566146851,0.5087335705757141,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750964999198914,0.3606507480144501,0.2531929612159729,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.853706955909729,0.3340187668800354,0.31818288564682,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529283761978149,0.2265182733535766,1.029260277748108,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,296.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305780172348022,0.2003306150436401,0.2003306150436401,1.0,1.0,-2.840798854827881,0.3230866491794586,2.517712116241455,-0.3186721801757812,0.930984377861023,0.930984377861023,0.0,121.7014389038086,135.0,44913.953125,0.0,1897.67578125,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562501072883606,1.0,0.0,0.0,3.7365529537200928,3.7365777492523193,9.316130444858572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38232421875,0.0,1626.00390625,1895.4371337890625,0.0,2993.841796875,0.9241600036621094,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034088611602783,0.2820177972316742,0.2560572922229767,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052700281143188,0.5215643644332886,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692567944526672,0.3622488677501678,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469017148017883,0.3337930738925934,0.3182079493999481,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669352054596,0.2259937077760696,1.028056502342224,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,296.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350778102874756,0.2029760479927063,0.2029760479927063,1.0,1.0,-2.855508089065552,0.3314812183380127,2.524026870727539,-0.313646525144577,0.9321128726005554,0.9321128726005554,0.0,125.78109741210938,123.0,46363.8828125,0.0,1941.0247802734373,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693284392356873,1.0,0.0,0.0,3.755218744277954,3.75524377822876,9.409439485352776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.23828125,0.0,1649.689697265625,1895.4371337890625,0.0,3116.5107421875,0.9285150170326232,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034088611602783,0.2820177972316742,0.2560572922229767,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052700281143188,0.5215643644332886,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692567944526672,0.3622488677501678,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469017148017883,0.3337930738925934,0.3182079493999481,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669352054596,0.2259937077760696,1.028056502342224,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,296.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350778102874756,0.2029760479927063,0.2029760479927063,1.0,1.0,-2.855508089065552,0.3314812183380127,2.524026870727539,-0.313646525144577,0.9321128726005554,0.9321128726005554,0.0,125.78109741210938,123.0,46363.8828125,0.0,1941.0247802734373,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693284392356873,1.0,0.0,0.0,3.755218744277954,3.75524377822876,9.409439485352776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.23828125,0.0,1649.689697265625,1895.4371337890625,0.0,3116.5107421875,0.9285150170326232,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021835684776306,0.2814140319824219,0.255591869354248,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6038627624511719,0.5229423642158508,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691022396087646,0.3629336953163147,0.2550065815448761,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.846061646938324,0.3335494101047516,0.3180591464042663,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457167506217957,0.2255976349115371,1.0266286134719849,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,296.4122314453125,297.29718017578125,284.9974060058594,1.0,0.5349538922309875,0.2042987644672393,0.2042987644672393,1.0,1.0,-2.855375051498413,0.3343065977096557,2.521068334579468,-0.3106263875961303,0.9310532808303832,0.9310532808303832,0.0,126.1694793701172,123.0,47498.8359375,0.0,1942.66943359375,1.0,280.3984375,283.4358215332031,295.264404296875,298.4262390136719,293.1499938964844,293.1499938964844,280.3500061035156,35657.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773545026779175,1.0,0.0,0.0,3.7611100673675537,3.76113510131836,9.438986694476624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.70361328125,0.0,1657.69140625,1895.4371337890625,0.0,3191.782958984375,0.9298991560935974,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.802386999130249,0.2807037532329559,0.2549487650394439,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027138829231262,0.5212405323982239,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705041408538818,0.363504946231842,0.2554003894329071,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466588258743286,0.3331879377365112,0.317725121974945,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459828853607178,0.225100889801979,1.0244415998458862,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,296.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336772203445435,0.2056210488080978,0.2056210488080978,1.0,1.0,-2.850008249282837,0.3361531496047973,2.51385498046875,-0.3075480461120605,0.9303516149520874,0.9303516149520874,0.0,125.49618530273438,111.0,47560.48046875,0.0,1930.7259521484373,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805956840515137,1.0,0.0,0.0,3.7641141414642334,3.764139175415039,9.454070664105528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.48779296875,0.0,1662.196044921875,1895.4371337890625,0.0,3222.162841796875,0.930684208869934,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231276512146,0.2791361510753631,0.2534931004047394,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.6017916202545166,0.5107107758522034,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772607445716858,0.3644718527793884,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514496088027954,0.3322711586952209,0.3168202042579651,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495796084403992,0.2239532321691513,1.0190285444259644,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,296.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283012986183167,0.2082656323909759,0.2082656323909759,1.0,1.0,-2.828788042068481,0.3378335237503052,2.4909543991088867,-0.3011166155338287,0.9254937767982484,0.9254937767982484,0.0,121.80421447753906,114.0,48510.0546875,0.0,1878.983154296875,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898634910583496,1.0,0.0,0.0,3.762294054031372,3.7623190879821777,9.444930242352712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.607421875,0.0,1662.294189453125,1895.4371337890625,0.0,3308.930908203125,0.9304621815681458,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231276512146,0.2791361510753631,0.2534931004047394,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.6017916202545166,0.5107107758522034,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772607445716858,0.3644718527793884,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514496088027954,0.3322711586952209,0.3168202042579651,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495796084403992,0.2239532321691513,1.0190285444259644,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,296.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283012986183167,0.2082656323909759,0.2082656323909759,1.0,1.0,-2.828788042068481,0.3378335237503052,2.4909543991088867,-0.3011166155338287,0.9254937767982484,0.9254937767982484,0.0,121.80421447753906,114.0,48510.0546875,0.0,1878.983154296875,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898634910583496,1.0,0.0,0.0,3.762294054031372,3.7623190879821777,9.444930242352712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.607421875,0.0,1662.294189453125,1895.4371337890625,0.0,3308.930908203125,0.9304621815681458,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071714639663696,0.277420163154602,0.2519389390945434,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019095778465271,0.5061879754066467,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437684059143,0.3652585744857788,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529796600341797,0.3311526775360107,0.3157606422901153,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503344416618347,0.2226703912019729,1.01318359375,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,296.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254755616188049,0.210910215973854,0.210910215973854,1.0,1.0,-2.813815832138061,0.3406955599784851,2.473120212554932,-0.2952378690242767,0.9177349805831908,0.9177349805831908,0.0,120.00735473632812,117.0,49431.91015625,0.0,1846.78466796875,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89743971824646,1.0,0.0,0.0,3.74901294708252,3.749037981033325,9.378366030432516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.732421875,0.0,1649.0733642578125,1895.4371337890625,0.0,3379.70703125,0.9276835918426514,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071714639663696,0.277420163154602,0.2519389390945434,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019095778465271,0.5061879754066467,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437684059143,0.3652585744857788,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529796600341797,0.3311526775360107,0.3157606422901153,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503344416618347,0.2226703912019729,1.01318359375,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,296.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254755616188049,0.210910215973854,0.210910215973854,1.0,1.0,-2.813815832138061,0.3406955599784851,2.473120212554932,-0.2952378690242767,0.9177349805831908,0.9177349805831908,0.0,120.00735473632812,117.0,49431.91015625,0.0,1846.78466796875,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89743971824646,1.0,0.0,0.0,3.74901294708252,3.749037981033325,9.378366030432516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.732421875,0.0,1649.0733642578125,1895.4371337890625,0.0,3379.70703125,0.9276835918426514,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051863312721252,0.2756179869174957,0.2503500282764435,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.9990000128746032,0.6012702584266663,0.506655216217041,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.880840003490448,0.3659312427043915,0.2570651173591614,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517224788665771,0.3298978507518768,0.3146160840988159,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486803531646729,0.2212917059659958,1.0071457624435425,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,296.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241718888282776,0.2138057202100753,0.2138057202100753,1.0,1.0,-2.804421186447144,0.3451628386974334,2.459258317947388,-0.2888546884059906,0.9073358178138732,0.9073358178138732,0.0,119.7811508178711,120.0,50355.18359375,0.0,1831.0284423828125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043441414833068,1.0,0.0,0.0,3.723863124847412,3.7238881587982178,9.252960921912744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9443359375,0.0,1622.2667236328125,1895.4371337890625,0.0,3444.043701171875,0.9222580194473268,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051863312721252,0.2756179869174957,0.2503500282764435,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.9990000128746032,0.6012702584266663,0.506655216217041,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.880840003490448,0.3659312427043915,0.2570651173591614,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517224788665771,0.3298978507518768,0.3146160840988159,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486803531646729,0.2212917059659958,1.0071457624435425,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,296.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241718888282776,0.2138057202100753,0.2138057202100753,1.0,1.0,-2.804421186447144,0.3451628386974334,2.459258317947388,-0.2888546884059906,0.9073358178138732,0.9073358178138732,0.0,119.7811508178711,120.0,50355.18359375,0.0,1831.0284423828125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043441414833068,1.0,0.0,0.0,3.723863124847412,3.7238881587982178,9.252960921912744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9443359375,0.0,1622.2667236328125,1895.4371337890625,0.0,3444.043701171875,0.9222580194473268,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014296293258667,0.2737587094306946,0.2487358152866363,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994689464569092,0.5103135704994202,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792100548744202,0.3665167093276977,0.2575157284736633,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486925959587097,0.3285428881645202,0.3134028017520904,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454983592033386,0.2198385000228881,1.0009093284606934,284.103271484375,284.95001220703125,297.708984375,292.1552734375,296.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239413380622864,0.2167012393474578,0.2167012393474578,1.0,1.0,-2.7984633445739746,0.3503445088863373,2.4481186866760254,-0.2825011909008026,0.8944376111030579,0.8944376111030579,0.0,120.5511245727539,123.0,51264.046875,0.0,1825.4283447265625,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109690189361572,1.0,0.0,0.0,3.686087131500244,3.686111688613892,9.066183110917336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.4833984375,0.0,1581.557861328125,1895.4371337890625,0.0,3505.5947265625,0.9140325784683228,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014296293258667,0.2737587094306946,0.2487358152866363,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994689464569092,0.5103135704994202,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792100548744202,0.3665167093276977,0.2575157284736633,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486925959587097,0.3285428881645202,0.3134028017520904,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454983592033386,0.2198385000228881,1.0009093284606934,284.103271484375,284.95001220703125,297.708984375,292.1552734375,296.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239413380622864,0.2167012393474578,0.2167012393474578,1.0,1.0,-2.7984633445739746,0.3503445088863373,2.4481186866760254,-0.2825011909008026,0.8944376111030579,0.8944376111030579,0.0,120.5511245727539,123.0,51264.046875,0.0,1825.4283447265625,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109690189361572,1.0,0.0,0.0,3.686087131500244,3.686111688613892,9.066183110917336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.4833984375,0.0,1581.557861328125,1895.4371337890625,0.0,3505.5947265625,0.9140325784683228,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994741201400757,0.2732925713062286,0.2480848133563995,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987239480018616,0.5126182436943054,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782609701156616,0.367273598909378,0.2578577697277069,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470427989959717,0.3282291293144226,0.3129127621650696,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.74379563331604,0.2193647921085357,0.9981712102890016,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,296.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241450667381287,0.2181489914655685,0.2181489914655685,1.0,1.0,-2.7969777584075928,0.353247195482254,2.443730592727661,-0.2793760597705841,0.8909710645675659,0.8909710645675659,0.0,121.12247467041016,123.0,50085.37890625,0.0,1825.83642578125,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902890145778656,1.0,0.0,0.0,3.666292428970337,3.666316986083984,8.96907238256972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6923828125,0.0,1559.0980224609375,1895.4371337890625,0.0,3430.509765625,0.9096645712852478,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984942197799683,0.2733144462108612,0.2479425519704818,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5984933972358704,0.5141594409942627,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782225251197815,0.3685254752635956,0.2585997283458709,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461957573890686,0.3283544778823852,0.3128725588321686,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428147196769714,0.2192274183034896,0.9969803094863892,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,296.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246174335479736,0.2195001542568206,0.2195001542568206,1.0,1.0,-2.7980663776397705,0.3564807772636413,2.4415855407714844,-0.2764991819858551,0.8872915506362915,0.8872915506362915,0.0,121.58059692382812,111.0,49864.46875,0.0,1829.6923828125,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979061841964722,1.0,0.0,0.0,3.648406744003296,3.648430824279785,8.881775102054235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.1484375,0.0,1538.7701416015625,1895.4371337890625,0.0,3384.058837890625,0.9056150317192078,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047251105308533,0.2740783393383026,0.2483126372098922,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003171801567078,0.5033748745918274,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372606277466,0.3717851042747497,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525103330612183,0.3293580114841461,0.3134731650352478,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478330135345459,0.2195741534233093,0.9970759749412536,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,296.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208709239959717,0.2222024798393249,0.2222024798393249,1.0,1.0,-2.788823366165161,0.3606189787387848,2.428204298019409,-0.270197719335556,0.8830772042274475,0.8830772042274475,0.0,118.31488037109376,114.0,48363.19921875,0.0,1799.829833984375,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845610022544861,1.0,0.0,0.0,3.617935180664064,3.6179590225219727,8.734033940527297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95263671875,0.0,1503.7010498046875,1895.4371337890625,0.0,3259.307861328125,0.8986923098564148,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047251105308533,0.2740783393383026,0.2483126372098922,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003171801567078,0.5033748745918274,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372606277466,0.3717851042747497,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525103330612183,0.3293580114841461,0.3134731650352478,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478330135345459,0.2195741534233093,0.9970759749412536,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,296.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208709239959717,0.2222024798393249,0.2222024798393249,1.0,1.0,-2.788823366165161,0.3606189787387848,2.428204298019409,-0.270197719335556,0.8830772042274475,0.8830772042274475,0.0,118.31488037109376,114.0,48363.19921875,0.0,1799.829833984375,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845610022544861,1.0,0.0,0.0,3.617935180664064,3.6179590225219727,8.734033940527297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95263671875,0.0,1503.7010498046875,1895.4371337890625,0.0,3259.307861328125,0.8986923098564148,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100440502166748,0.2753966152667999,0.2493069916963577,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052677631378174,0.495580643415451,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946570158004761,0.3756477534770965,0.2631421685218811,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.858052670955658,0.3310152888298034,0.3148145675659179,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523486018180847,0.2205050736665725,1.000258445739746,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,296.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198643803596497,0.2249048054218292,0.2249048054218292,1.0,1.0,-2.789109706878662,0.3667502105236053,2.4223594665527344,-0.2644548416137695,0.8815476894378662,0.8815476894378662,0.0,116.2295913696289,117.0,46963.3515625,0.0,1790.3270263671875,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872269868850708,1.0,0.0,0.0,3.5966594219207764,3.5966830253601074,8.631612899989705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61474609375,0.0,1478.658935546875,1895.4371337890625,0.0,3144.102294921875,0.8937757015228271,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100440502166748,0.2753966152667999,0.2493069916963577,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052677631378174,0.495580643415451,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946570158004761,0.3756477534770965,0.2631421685218811,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.858052670955658,0.3310152888298034,0.3148145675659179,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523486018180847,0.2205050736665725,1.000258445739746,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,296.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198643803596497,0.2249048054218292,0.2249048054218292,1.0,1.0,-2.789109706878662,0.3667502105236053,2.4223594665527344,-0.2644548416137695,0.8815476894378662,0.8815476894378662,0.0,116.2295913696289,117.0,46963.3515625,0.0,1790.3270263671875,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872269868850708,1.0,0.0,0.0,3.5966594219207764,3.5966830253601074,8.631612899989705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61474609375,0.0,1478.658935546875,1895.4371337890625,0.0,3144.102294921875,0.8937757015228271,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136379718780518,0.2770472466945648,0.2506758868694305,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110164523124695,0.4915631115436554,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964828491211,0.3798929452896118,0.2659975886344909,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619858026504517,0.3330788314342499,0.3166273832321167,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556344270706177,0.2218336015939712,1.0055911540985107,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,296.33837890625,297.253662109375,284.9244689941406,1.0,0.5206416249275208,0.2275084257125854,0.2275084257125854,1.0,1.0,-2.797938823699951,0.3745034337043762,2.4234352111816406,-0.2588417530059814,0.8828579187393188,0.8828579187393188,0.0,115.48507690429688,120.0,45722.859375,0.0,1800.3072509765625,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861049234867096,1.0,0.0,0.0,3.5864531993865967,3.5864765644073486,8.582694022152282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07373046875,0.0,1465.4468994140625,1895.4371337890625,0.0,3038.845703125,0.8912901282310486,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136379718780518,0.2770472466945648,0.2506758868694305,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110164523124695,0.4915631115436554,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964828491211,0.3798929452896118,0.2659975886344909,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619858026504517,0.3330788314342499,0.3166273832321167,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556344270706177,0.2218336015939712,1.0055911540985107,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,296.33837890625,297.253662109375,284.9244689941406,1.0,0.5206416249275208,0.2275084257125854,0.2275084257125854,1.0,1.0,-2.797938823699951,0.3745034337043762,2.4234352111816406,-0.2588417530059814,0.8828579187393188,0.8828579187393188,0.0,115.48507690429688,120.0,45722.859375,0.0,1800.3072509765625,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861049234867096,1.0,0.0,0.0,3.5864531993865967,3.5864765644073486,8.582694022152282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07373046875,0.0,1465.4468994140625,1895.4371337890625,0.0,3038.845703125,0.8912901282310486,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160569667816162,0.2789468169212341,0.2523064911365509,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616797685623169,0.4901868402957916,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612879753112,0.3843965232372284,0.2690724730491638,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647156953811646,0.33543860912323,0.3187651634216308,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580033540725708,0.223447248339653,1.0124415159225464,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,296.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227859616279602,0.2301120609045028,0.2301120609045028,1.0,1.0,-2.812736749649048,0.3836092352867126,2.4291274547576904,-0.2531757354736328,0.8869945406913757,0.8869945406913757,0.0,115.66148376464844,123.0,44626.81640625,0.0,1824.003173828125,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508458733558655,1.0,0.0,0.0,3.5881354808807373,3.5881588459014893,8.590747029302293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91357421875,0.0,1464.921142578125,1895.4371337890625,0.0,2943.194091796875,0.8914380073547363,1.0,0.0,3.0,1.0,0.0
