time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160569667816162,0.2789468169212341,0.2523064911365509,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616797685623169,0.4901868402957916,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612879753112,0.3843965232372284,0.2690724730491638,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647156953811646,0.33543860912323,0.3187651634216308,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580033540725708,0.223447248339653,1.0124415159225464,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,296.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227859616279602,0.2301120609045028,0.2301120609045028,1.0,1.0,-2.812736749649048,0.3836092352867126,2.4291274547576904,-0.2531757354736328,0.8869945406913757,0.8869945406913757,0.0,115.66148376464844,123.0,44626.81640625,0.0,1824.003173828125,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508458733558655,1.0,0.0,0.0,3.5881354808807373,3.5881588459014893,8.590747029302293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91357421875,0.0,1464.921142578125,1895.4371337890625,0.0,2943.194091796875,0.8914380073547363,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168450593948364,0.2799572050571441,0.2531691193580627,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6195988059043884,0.4903686940670013,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.906721532344818,0.3867105543613434,0.2706438899040222,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656371831893921,0.33669513463974,0.3199053704738617,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.758836030960083,0.2243259102106094,1.0162166357040403,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,296.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242574214935303,0.2314138710498809,0.2314138710498809,1.0,1.0,-2.821785926818848,0.3885613083839416,2.433224678039551,-0.2502994239330292,0.8906391263008118,0.8906391263008118,0.0,116.04053497314452,123.0,43646.8828125,0.0,1839.9102783203125,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439363241195679,1.0,0.0,0.0,3.5932888984680176,3.593312263488769,8.615442084192182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.60546875,0.0,1469.2099609375,1895.4371337890625,0.0,2878.513671875,0.8924997448921204,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176146149635315,0.2810513973236084,0.2541492283344269,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6223935484886169,0.4908038377761841,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084525108337402,0.389114499092102,0.2723130285739898,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.866512656211853,0.3380388617515564,0.3211614489555359,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596437931060791,0.2252762019634246,1.0204194784164429,285.3442687988281,284.95001220703125,297.5871887207031,292.1106872558594,296.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259608626365662,0.2325694411993026,0.2325694411993026,1.0,1.0,-2.8320517539978027,0.3934897780418396,2.4385619163513184,-0.2477162033319473,0.8939418196678162,0.8939418196678162,0.0,116.53219604492188,126.0,43652.19921875,0.0,1858.367919921875,1.0,280.9412536621094,283.83404541015625,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415746688842773,1.0,0.0,0.0,3.6018145084381104,3.6018378734588623,8.656373324811284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.19970703125,0.0,1477.3480224609375,1895.4371337890625,0.0,2856.430908203125,0.8942626118659973,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185732960700989,0.283342957496643,0.2561735510826111,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278080344200134,0.49287810921669,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.91119784116745,0.394036203622818,0.2757087051868438,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676359057426453,0.3408428132534027,0.3237720131874084,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607520222663879,0.2272770255804062,1.0292813777923584,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,296.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299147963523865,0.234880581498146,0.234880581498146,1.0,1.0,-2.854844093322754,0.4038947820663452,2.450949192047119,-0.2424850314855575,0.9036669731140136,0.9036669731140136,0.0,117.92228698730467,129.0,42766.640625,0.0,1901.2333984375,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331052660942078,1.0,0.0,0.0,3.6269803047180176,3.6270039081573486,8.777759603617596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3173828125,0.0,1502.5391845703125,1895.4371337890625,0.0,2777.371337890625,0.8996707201004028,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185732960700989,0.283342957496643,0.2561735510826111,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278080344200134,0.49287810921669,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.91119784116745,0.394036203622818,0.2757087051868438,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676359057426453,0.3408428132534027,0.3237720131874084,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607520222663879,0.2272770255804062,1.0292813777923584,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,296.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299147963523865,0.234880581498146,0.234880581498146,1.0,1.0,-2.854844093322754,0.4038947820663452,2.450949192047119,-0.2424850314855575,0.9036669731140136,0.9036669731140136,0.0,117.92228698730467,129.0,42766.640625,0.0,1901.2333984375,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331052660942078,1.0,0.0,0.0,3.6269803047180176,3.6270039081573486,8.777759603617596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3173828125,0.0,1502.5391845703125,1895.4371337890625,0.0,2777.371337890625,0.8996707201004028,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172252774238586,0.2843200862407684,0.2575241029262543,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311542987823486,0.4980712234973907,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111271500587464,0.3975987732410431,0.2785556614398956,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664326071739197,0.3425700962543487,0.3258266746997833,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598591446876526,0.2285262495279312,1.0364222526550293,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,296.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342922210693359,0.2371917366981506,0.2371917366981506,1.0,1.0,-2.8771872520446777,0.4143397808074951,2.4628474712371826,-0.237007588148117,0.9082745313644408,0.9082745313644408,0.0,120.13778686523438,132.0,44375.59375,0.0,1948.032470703125,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491629362106323,1.0,0.0,0.0,3.651418685913086,3.651442766189575,8.896446956896398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.48388671875,0.0,1529.9935302734375,1895.4371337890625,0.0,2927.43115234375,0.9051493406295776,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172252774238586,0.2843200862407684,0.2575241029262543,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311542987823486,0.4980712234973907,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111271500587464,0.3975987732410431,0.2785556614398956,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664326071739197,0.3425700962543487,0.3258266746997833,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598591446876526,0.2285262495279312,1.0364222526550293,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,296.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342922210693359,0.2371917366981506,0.2371917366981506,1.0,1.0,-2.8771872520446777,0.4143397808074951,2.4628474712371826,-0.237007588148117,0.9082745313644408,0.9082745313644408,0.0,120.13778686523438,132.0,44375.59375,0.0,1948.032470703125,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491629362106323,1.0,0.0,0.0,3.651418685913086,3.651442766189575,8.896446956896398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.48388671875,0.0,1529.9935302734375,1895.4371337890625,0.0,2927.43115234375,0.9051493406295776,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.812446117401123,0.2839853167533874,0.2575486600399017,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317170262336731,0.5073397755622864,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353077888488,0.3998327851295471,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618468046188354,0.3430535793304443,0.3266302645206451,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559022903442383,0.2287706583738327,1.038996696472168,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,296.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385719537734985,0.2392735034227371,0.2392735034227371,1.0,1.0,-2.894596815109253,0.4232786893844604,2.471318006515503,-0.2319267988204956,0.9101410508155824,0.9101410508155824,0.0,123.28885650634766,135.0,45938.3046875,0.0,1991.9849853515625,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660205602645874,1.0,0.0,0.0,3.669356107711792,3.669380426406861,8.98406824489939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.5712890625,0.0,1551.3162841796875,1895.4371337890625,0.0,3085.479736328125,0.9092747569084167,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.812446117401123,0.2839853167533874,0.2575486600399017,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317170262336731,0.5073397755622864,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353077888488,0.3998327851295471,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618468046188354,0.3430535793304443,0.3266302645206451,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559022903442383,0.2287706583738327,1.038996696472168,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,296.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385719537734985,0.2392735034227371,0.2392735034227371,1.0,1.0,-2.894596815109253,0.4232786893844604,2.471318006515503,-0.2319267988204956,0.9101410508155824,0.9101410508155824,0.0,123.28885650634766,135.0,45938.3046875,0.0,1991.9849853515625,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660205602645874,1.0,0.0,0.0,3.669356107711792,3.669380426406861,8.98406824489939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.5712890625,0.0,1551.3162841796875,1895.4371337890625,0.0,3085.479736328125,0.9092747569084167,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059850335121155,0.2830450534820556,0.2569327056407928,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301037669181824,0.5184691548347473,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768336296082,0.4013800024986267,0.2816286981105804,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557624816894531,0.3428210616111755,0.3266754746437073,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.750470757484436,0.2283524572849273,1.0383540391921997,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,296.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425602793693542,0.2413552552461624,0.2413552552461624,1.0,1.0,-2.9080374240875244,0.4314052760601043,2.4766321182250977,-0.2267812490463256,0.9094308018684388,0.9094308018684388,0.0,126.85336303710938,138.0,47401.98828125,0.0,2031.8575439453125,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799022436141968,1.0,0.0,0.0,3.679131984710693,3.6791563034057617,9.032002026287956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.44873046875,0.0,1563.9808349609375,1895.4371337890625,0.0,3215.664306640625,0.9116104245185852,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059850335121155,0.2830450534820556,0.2569327056407928,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301037669181824,0.5184691548347473,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768336296082,0.4013800024986267,0.2816286981105804,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557624816894531,0.3428210616111755,0.3266754746437073,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.750470757484436,0.2283524572849273,1.0383540391921997,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,296.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425602793693542,0.2413552552461624,0.2413552552461624,1.0,1.0,-2.9080374240875244,0.4314052760601043,2.4766321182250977,-0.2267812490463256,0.9094308018684388,0.9094308018684388,0.0,126.85336303710938,138.0,47401.98828125,0.0,2031.8575439453125,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799022436141968,1.0,0.0,0.0,3.679131984710693,3.6791563034057617,9.032002026287956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.44873046875,0.0,1563.9808349609375,1895.4371337890625,0.0,3215.664306640625,0.9116104245185852,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025093674659729,0.2824571430683136,0.2565250098705292,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286581158638,0.5242295861244202,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988456130027771,0.4020044803619385,0.2821636199951172,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8525843620300293,0.3425480425357818,0.3265478014945984,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475814819335938,0.2279837429523468,1.037287950515747,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,296.3270874023437,297.2748107910156,284.864990234375,1.0,0.544430136680603,0.2423961460590362,0.2423961460590362,1.0,1.0,-2.9136807918548584,0.4352552592754364,2.4784255027771,-0.2241857200860977,0.9075691103935242,0.9075691103935242,0.0,128.67495727539062,138.0,48595.7578125,0.0,2050.3134765625,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880258202552795,1.0,0.0,0.0,3.680773973464966,3.680798292160034,9.04006526525336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.32177734375,0.0,1566.846435546875,1895.4371337890625,0.0,3291.740234375,0.9120351672172546,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988038659095764,0.281770795583725,0.2559811174869537,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267805099487305,0.5302294492721558,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957843780517578,0.4025104641914367,0.2825737595558166,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492269515991211,0.342160701751709,0.3262723982334137,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445103526115417,0.227507933974266,1.0356149673461914,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,296.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462024211883545,0.2434202283620834,0.2434202283620834,1.0,1.0,-2.918390989303589,0.4388716220855713,2.4795193672180176,-0.2216121256351471,0.9061833024024964,0.9061833024024964,0.0,130.547119140625,141.0,48786.0390625,0.0,2067.517578125,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915660977363586,1.0,0.0,0.0,3.6796581745147705,3.679682493209839,9.03458555967518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.85546875,0.0,1566.45751953125,1895.4371337890625,0.0,3324.8505859375,0.9118961691856384,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915641665458679,0.2802900075912475,0.2548228204250335,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219311356544495,0.5420193076133728,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354172706604,0.4033586084842682,0.2833043932914734,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427188396453857,0.3412260711193084,0.3255831003189087,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384894490242004,0.2264033406972885,1.0315420627593994,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,296.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495064854621887,0.2454684227705001,0.2454684227705001,1.0,1.0,-2.926326274871826,0.4458045065402984,2.4805216789245605,-0.2164414972066879,0.9004804491996765,0.9004804491996765,0.0,134.23199462890625,129.0,50112.79296875,0.0,2099.263427734375,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018900990486144,1.0,0.0,0.0,3.670207500457764,3.670231819152832,8.988237141238642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.5732421875,0.0,1557.8292236328125,1895.4371337890625,0.0,3421.19677734375,0.9099634885787964,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915641665458679,0.2802900075912475,0.2548228204250335,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219311356544495,0.5420193076133728,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354172706604,0.4033586084842682,0.2833043932914734,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427188396453857,0.3412260711193084,0.3255831003189087,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384894490242004,0.2264033406972885,1.0315420627593994,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,296.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495064854621887,0.2454684227705001,0.2454684227705001,1.0,1.0,-2.926326274871826,0.4458045065402984,2.4805216789245605,-0.2164414972066879,0.9004804491996765,0.9004804491996765,0.0,134.23199462890625,129.0,50112.79296875,0.0,2099.263427734375,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018900990486144,1.0,0.0,0.0,3.670207500457764,3.670231819152832,8.988237141238642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.5732421875,0.0,1557.8292236328125,1895.4371337890625,0.0,3421.19677734375,0.9099634885787964,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405925750732,0.2786222994327545,0.2533634901046753,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166588068008423,0.5407518148422241,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910326957702637,0.4039472639560699,0.2837520837783813,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424752354621887,0.340053528547287,0.3245252966880798,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377668619155884,0.2251002192497253,1.0258926153182983,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,296.2597961425781,297.2001342773437,284.4425964355469,1.0,0.547142744064331,0.2475166022777557,0.2475166022777557,1.0,1.0,-2.9155519008636475,0.4484587013721466,2.4670932292938232,-0.2110803574323654,0.8921685814857483,0.8921685814857483,0.0,133.46908569335938,117.0,51189.0546875,0.0,2077.184326171875,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111754298210144,1.0,0.0,0.0,3.6498849391937256,3.649909019470215,8.888973752618767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21728515625,0.0,1537.3067626953125,1895.4371337890625,0.0,3507.509033203125,0.9056193828582764,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405925750732,0.2786222994327545,0.2533634901046753,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166588068008423,0.5407518148422241,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910326957702637,0.4039472639560699,0.2837520837783813,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424752354621887,0.340053528547287,0.3245252966880798,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377668619155884,0.2251002192497253,1.0258926153182983,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,296.2597961425781,297.2001342773437,284.4425964355469,1.0,0.547142744064331,0.2475166022777557,0.2475166022777557,1.0,1.0,-2.9155519008636475,0.4484587013721466,2.4670932292938232,-0.2110803574323654,0.8921685814857483,0.8921685814857483,0.0,133.46908569335938,117.0,51189.0546875,0.0,2077.184326171875,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111754298210144,1.0,0.0,0.0,3.6498849391937256,3.649909019470215,8.888973752618767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21728515625,0.0,1537.3067626953125,1895.4371337890625,0.0,3507.509033203125,0.9056193828582764,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963617444038391,0.2782196402549743,0.2524644136428833,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.615375280380249,0.5276325345039368,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995505571365356,0.4058570861816406,0.2846438288688659,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485655784606934,0.33991739153862,0.3238880336284637,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423958778381348,0.224498838186264,1.021268367767334,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,296.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411970615386963,0.2496377825736999,0.2496377825736999,1.0,1.0,-2.8934550285339355,0.4486501216888428,2.4448049068450928,-0.2059217244386673,0.8889354467391968,0.8889354467391968,0.0,128.88426208496094,105.0,49610.32421875,0.0,2017.522705078125,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990928530693054,1.0,0.0,0.0,3.630157470703125,3.630181312561035,8.793144274932274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37744140625,0.0,1514.9879150390625,1895.4371337890625,0.0,3395.126953125,0.9012026190757751,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963617444038391,0.2782196402549743,0.2524644136428833,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.615375280380249,0.5276325345039368,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995505571365356,0.4058570861816406,0.2846438288688659,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485655784606934,0.33991739153862,0.3238880336284637,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423958778381348,0.224498838186264,1.021268367767334,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,296.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411970615386963,0.2496377825736999,0.2496377825736999,1.0,1.0,-2.8934550285339355,0.4486501216888428,2.4448049068450928,-0.2059217244386673,0.8889354467391968,0.8889354467391968,0.0,128.88426208496094,105.0,49610.32421875,0.0,2017.522705078125,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990928530693054,1.0,0.0,0.0,3.630157470703125,3.630181312561035,8.793144274932274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37744140625,0.0,1514.9879150390625,1895.4371337890625,0.0,3395.126953125,0.9012026190757751,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089036345481873,0.2789569795131683,0.2526889741420746,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193375587463379,0.5044494867324829,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163876175880432,0.4089621305465698,0.2864537537097931,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614786267280579,0.3409074544906616,0.3243499398231506,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529342770576477,0.2248253971338272,1.020617127418518,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,296.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330490469932556,0.2517589628696441,0.2517589628696441,1.0,1.0,-2.867811441421509,0.4479621350765228,2.419849395751953,-0.2008728086948394,0.8881425261497498,0.8881425261497498,0.0,121.52206420898438,108.0,47928.40234375,0.0,1939.35595703125,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848883509635925,1.0,0.0,0.0,3.6168525218963614,3.616876363754273,8.728807188163046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.435546875,0.0,1499.126708984375,1895.4371337890625,0.0,3262.373291015625,0.8981221914291382,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089036345481873,0.2789569795131683,0.2526889741420746,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193375587463379,0.5044494867324829,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163876175880432,0.4089621305465698,0.2864537537097931,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614786267280579,0.3409074544906616,0.3243499398231506,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529342770576477,0.2248253971338272,1.020617127418518,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,296.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330490469932556,0.2517589628696441,0.2517589628696441,1.0,1.0,-2.867811441421509,0.4479621350765228,2.419849395751953,-0.2008728086948394,0.8881425261497498,0.8881425261497498,0.0,121.52206420898438,108.0,47928.40234375,0.0,1939.35595703125,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848883509635925,1.0,0.0,0.0,3.6168525218963614,3.616876363754273,8.728807188163046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.435546875,0.0,1499.126708984375,1895.4371337890625,0.0,3262.373291015625,0.8981221914291382,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140956163406372,0.2795303165912628,0.2530296444892883,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228702068328857,0.4953109622001648,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.924241304397583,0.4107338488101959,0.2875429987907409,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671756386756897,0.3416408598423004,0.3248540163040161,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576411962509155,0.2252159565687179,1.0215314626693726,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,296.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305958986282349,0.2528195381164551,0.2528195381164551,1.0,1.0,-2.860234260559082,0.4488331079483032,2.4114010334014893,-0.1985207051038742,0.8891506791114807,0.8891506791114807,0.0,118.78571319580078,108.0,46655.49609375,0.0,1913.776611328125,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875817596912384,1.0,0.0,0.0,3.6129093170166016,3.612933158874512,8.709785106475465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.9501953125,0.0,1493.954345703125,1895.4371337890625,0.0,3177.373291015625,0.8971996903419495,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184758424758911,0.2802430689334869,0.2535701394081116,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6268944144248962,0.4880536496639251,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311540722846984,0.4126581251621246,0.2888018190860748,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721266984939575,0.3425284922122955,0.3255725502967834,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617607116699219,0.2257339507341385,1.0233073234558103,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,296.275390625,297.2344055175781,284.96160888671875,1.0,0.5289081335067749,0.254016250371933,0.254016250371933,1.0,1.0,-2.856666088104248,0.4509541392326355,2.405711889266968,-0.1956849992275238,0.8897468447685242,0.8897468447685242,0.0,116.74083709716795,111.0,46398.17578125,0.0,1898.079345703125,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711652159690857,1.0,0.0,0.0,3.611651659011841,3.611675500869751,8.703722187419771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.00537109375,0.0,1491.80712890625,1895.4371337890625,0.0,3133.74072265625,0.8968114256858826,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745104789734,0.2818759381771087,0.2548602819442749,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350890398025513,0.4779058396816253,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420583844184875,0.4166759848594665,0.2914704978466034,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799201250076294,0.3445587158203125,0.3272898495197296,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683178186416626,0.2270264327526092,1.028176188468933,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,296.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450182914734,0.2564096450805664,0.2564096450805664,1.0,1.0,-2.8571338653564453,0.457048237323761,2.400085687637329,-0.1898210495710373,0.8939680457115173,0.8939680457115173,0.0,114.132568359375,114.0,45077.69921875,0.0,1886.0880126953125,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585697412490845,1.0,0.0,0.0,3.616098642349243,3.616122245788574,8.725168072487577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2822265625,0.0,1494.7423095703125,1895.4371337890625,0.0,3015.591796875,0.8976250886917114,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745104789734,0.2818759381771087,0.2548602819442749,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350890398025513,0.4779058396816253,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420583844184875,0.4166759848594665,0.2914704978466034,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799201250076294,0.3445587158203125,0.3272898495197296,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683178186416626,0.2270264327526092,1.028176188468933,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,296.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450182914734,0.2564096450805664,0.2564096450805664,1.0,1.0,-2.8571338653564453,0.457048237323761,2.400085687637329,-0.1898210495710373,0.8939680457115173,0.8939680457115173,0.0,114.132568359375,114.0,45077.69921875,0.0,1886.0880126953125,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585697412490845,1.0,0.0,0.0,3.616098642349243,3.616122245788574,8.725168072487577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2822265625,0.0,1494.7423095703125,1895.4371337890625,0.0,3015.591796875,0.8976250886917114,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299223780632019,0.2837971150875091,0.2564576268196106,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428122520446777,0.4721007049083709,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498475790023804,0.420916736125946,0.2943257689476013,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855040669441223,0.3469028174877167,0.3293654024600982,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731413245201111,0.2286343574523925,1.0347563028335571,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,296.32647705078125,297.3098449707031,285.350341796875,1.0,0.527986466884613,0.2588030695915222,0.2588030695915222,1.0,1.0,-2.8659040927886963,0.4651683866977691,2.40073561668396,-0.1837521940469741,0.9008808135986328,0.9008808135986328,0.0,112.98291778564452,117.0,43958.359375,0.0,1894.4554443359373,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473469614982605,1.0,0.0,0.0,3.6308653354644775,3.630889177322388,8.796574775260524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.37548828125,0.0,1508.8846435546875,1895.4371337890625,0.0,2910.428466796875,0.900733232498169,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299223780632019,0.2837971150875091,0.2564576268196106,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428122520446777,0.4721007049083709,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498475790023804,0.420916736125946,0.2943257689476013,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855040669441223,0.3469028174877167,0.3293654024600982,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731413245201111,0.2286343574523925,1.0347563028335571,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,296.32647705078125,297.3098449707031,285.350341796875,1.0,0.527986466884613,0.2588030695915222,0.2588030695915222,1.0,1.0,-2.8659040927886963,0.4651683866977691,2.40073561668396,-0.1837521940469741,0.9008808135986328,0.9008808135986328,0.0,112.98291778564452,117.0,43958.359375,0.0,1894.4554443359373,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473469614982605,1.0,0.0,0.0,3.6308653354644775,3.630889177322388,8.796574775260524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.37548828125,0.0,1508.8846435546875,1895.4371337890625,0.0,2910.428466796875,0.900733232498169,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311723470687866,0.2844659984111786,0.2574644088745117,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481153964996338,0.4716648757457733,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529075622558594,0.4237772524356842,0.2966483235359192,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872617483139038,0.3482286930084228,0.3309737741947174,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747560739517212,0.2295868545770645,1.0401978492736816,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,296.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298568606376648,0.2607875168323517,0.2607875168323517,1.0,1.0,-2.877856731414795,0.473116785287857,2.4047398567199707,-0.1784571856260299,0.9026437997817992,0.9026437997817992,0.0,113.32356262207033,135.0,45401.37890625,0.0,1915.298583984375,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860828697681427,1.0,0.0,0.0,3.64432954788208,3.6443533897399902,8.861935043569247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.54931640625,0.0,1524.3302001953125,1895.4371337890625,0.0,3036.77734375,0.9037665128707886,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311723470687866,0.2844659984111786,0.2574644088745117,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481153964996338,0.4716648757457733,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529075622558594,0.4237772524356842,0.2966483235359192,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872617483139038,0.3482286930084228,0.3309737741947174,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747560739517212,0.2295868545770645,1.0401978492736816,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,296.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298568606376648,0.2607875168323517,0.2607875168323517,1.0,1.0,-2.877856731414795,0.473116785287857,2.4047398567199707,-0.1784571856260299,0.9026437997817992,0.9026437997817992,0.0,113.32356262207033,135.0,45401.37890625,0.0,1915.298583984375,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860828697681427,1.0,0.0,0.0,3.64432954788208,3.6443533897399902,8.861935043569247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.54931640625,0.0,1524.3302001953125,1895.4371337890625,0.0,3036.77734375,0.9037665128707886,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.820943295955658,0.2839407324790954,0.2573753297328949,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493207216262817,0.4906483590602875,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406532645225524,0.4253903925418854,0.2980720996856689,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759387135505676,0.3484121561050415,0.3315573930740356,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650640606880188,0.2296474426984787,1.0422602891921997,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,296.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377750396728516,0.2627719640731811,0.2627719640731811,1.0,1.0,-2.905433893203736,0.4849285185337066,2.4205055236816406,-0.1730886250734329,0.9019129276275636,0.9019129276275636,0.0,119.23776245117188,153.0,47001.9765625,0.0,1989.452392578125,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759095668792725,1.0,0.0,0.0,3.651141166687012,3.651165246963501,8.89509408352751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38427734375,0.0,1533.1806640625,1895.4371337890625,0.0,3178.23583984375,0.9054036140441896,1.0,0.0,3.0,1.0,0.0
