time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.820943295955658,0.2839407324790954,0.2573753297328949,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493207216262817,0.4906483590602875,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406532645225524,0.4253903925418854,0.2980720996856689,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759387135505676,0.3484121561050415,0.3315573930740356,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650640606880188,0.2296474426984787,1.0422602891921997,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,296.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377750396728516,0.2627719640731811,0.2627719640731811,1.0,1.0,-2.905433893203736,0.4849285185337066,2.4205055236816406,-0.1730886250734329,0.9019129276275636,0.9019129276275636,0.0,119.23776245117188,153.0,47001.9765625,0.0,1989.452392578125,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759095668792725,1.0,0.0,0.0,3.651141166687012,3.651165246963501,8.89509408352751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38427734375,0.0,1533.1806640625,1895.4371337890625,0.0,3178.23583984375,0.9054036140441896,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.813122570514679,0.283491313457489,0.25719153881073,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6479944586753845,0.5053331851959229,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307146072387696,0.4259876906871795,0.2986643314361572,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673835396766663,0.3482750058174133,0.3316650688648224,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577095031738281,0.2294510006904602,1.0424890518188477,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,296.3017272949219,297.2899169921875,284.871826171875,1.0,0.543242871761322,0.2637641727924347,0.2637641727924347,1.0,1.0,-2.9239747524261475,0.4920458197593689,2.431928873062134,-0.1701707243919372,0.9002206921577454,0.9002206921577454,0.0,123.85265350341795,153.0,48325.08984375,0.0,2043.232177734375,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238525390625,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884941816329956,1.0,0.0,0.0,3.6519503593444815,3.651974439620972,8.899037311493885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.412109375,0.0,1534.9119873046875,1895.4371337890625,0.0,3262.873779296875,0.9056259989738464,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037554025650024,0.2829238176345825,0.2568750381469726,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.645376443862915,0.5225709080696106,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192183017730712,0.4264520406723022,0.29913529753685,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577675223350525,0.3479996919631958,0.3316237330436706,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494351267814636,0.2291093617677688,1.0420658588409424,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,296.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494475960731506,0.2645733952522278,0.2645733952522278,1.0,1.0,-2.9443180561065674,0.4991991519927978,2.445118904113769,-0.167599931359291,0.8991162180900574,0.8991162180900574,0.0,129.369384765625,171.0,48684.1015625,0.0,2105.2548828125,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895013332366943,1.0,0.0,0.0,3.650426149368286,3.650450229644776,8.89161071881972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.52490234375,0.0,1533.899658203125,1895.4371337890625,0.0,3305.5439453125,0.9053817391395568,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852578163146973,0.283127099275589,0.2570522725582123,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387426257133484,0.5596676468849182,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744382858276,0.4288769364356994,0.3007787764072418,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395460844039917,0.348540723323822,0.3321920037269592,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336777448654175,0.2290903180837631,1.0428818464279177,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,296.251953125,297.2323608398437,285.06573486328125,1.0,0.5636618733406067,0.2661918401718139,0.2661918401718139,1.0,1.0,-2.992748975753784,0.5154789090156555,2.477270126342773,-0.1622804403305053,0.9022769927978516,0.9022769927978516,0.0,141.9784698486328,174.0,48019.91015625,0.0,2253.486572265625,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814480900764465,1.0,0.0,0.0,3.653841972351074,3.653866052627564,8.908258450901485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.697265625,0.0,1536.546630859375,1895.4371337890625,0.0,3230.14990234375,0.9060723185539246,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852578163146973,0.283127099275589,0.2570522725582123,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387426257133484,0.5596676468849182,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744382858276,0.4288769364356994,0.3007787764072418,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395460844039917,0.348540723323822,0.3321920037269592,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336777448654175,0.2290903180837631,1.0428818464279177,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,296.251953125,297.2323608398437,285.06573486328125,1.0,0.5636618733406067,0.2661918401718139,0.2661918401718139,1.0,1.0,-2.992748975753784,0.5154789090156555,2.477270126342773,-0.1622804403305053,0.9022769927978516,0.9022769927978516,0.0,141.9784698486328,174.0,48019.91015625,0.0,2253.486572265625,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814480900764465,1.0,0.0,0.0,3.653841972351074,3.653866052627564,8.908258450901485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.697265625,0.0,1536.546630859375,1895.4371337890625,0.0,3230.14990234375,0.9060723185539246,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768918991089,0.2830258011817932,0.2575204074382782,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292197108268738,0.587041437625885,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655955314636,0.4309250712394714,0.3026572167873382,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278284072875977,0.3489388227462768,0.3330931961536407,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233266830444336,0.2290008217096328,1.0447038412094116,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,296.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743309259414673,0.2678102850914001,0.2678102850914001,1.0,1.0,-3.031773090362549,0.5295541882514954,2.5022189617156982,-0.1566302329301834,0.900973379611969,0.900973379611969,0.0,151.92567443847656,177.0,49806.52734375,0.0,2375.076904296875,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943678140640259,1.0,0.0,0.0,3.655185222625733,3.6552090644836426,8.914809086491005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.4833984375,0.0,1538.8170166015625,1895.4371337890625,0.0,3351.02978515625,0.906419277191162,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768918991089,0.2830258011817932,0.2575204074382782,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292197108268738,0.587041437625885,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655955314636,0.4309250712394714,0.3026572167873382,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278284072875977,0.3489388227462768,0.3330931961536407,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233266830444336,0.2290008217096328,1.0447038412094116,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,296.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743309259414673,0.2678102850914001,0.2678102850914001,1.0,1.0,-3.031773090362549,0.5295541882514954,2.5022189617156982,-0.1566302329301834,0.900973379611969,0.900973379611969,0.0,151.92567443847656,177.0,49806.52734375,0.0,2375.076904296875,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943678140640259,1.0,0.0,0.0,3.655185222625733,3.6552090644836426,8.914809086491005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.4833984375,0.0,1538.8170166015625,1895.4371337890625,0.0,3351.02978515625,0.906419277191162,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.762738049030304,0.2823611199855804,0.2574009299278259,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9923295974731444,0.6219350099563599,0.592015266418457,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746499419212341,0.4316756725311279,0.3035617768764496,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178009986877441,0.3486872911453247,0.3333373963832855,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7141804695129395,0.2284565269947052,1.0445141792297363,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,296.2282409667969,297.2095031738281,284.7747802734375,1.0,0.5794808864593506,0.2686145603656769,0.2686145603656769,1.0,1.0,-3.037548542022705,0.5331908464431763,2.50435757637024,-0.1534110307693481,0.8980608582496643,0.8980608582496643,0.0,159.8296661376953,177.0,51154.67578125,0.0,2427.609375,1.0,279.7758483886719,283.1339416503906,295.1060791015625,298.4607238769531,293.1499938964844,293.1499938964844,279.75,36128.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062906503677368,1.0,0.0,0.0,3.6520066261291504,3.65203070640564,8.899311296772794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.775390625,0.0,1536.3624267578125,1895.4371337890625,0.0,3462.148193359375,0.9057810306549072,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580283880233765,0.2819420099258423,0.2571828663349151,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9863176941871644,0.6192741394042969,0.5892656445503235,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.869638204574585,0.4318963885307312,0.3038361668586731,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130951523780823,0.348457932472229,0.3332921266555786,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7096953392028809,0.2280843704938888,1.0437091588974,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,296.221923828125,297.2027893066406,284.7527160644531,1.0,0.581150233745575,0.2689820528030395,0.2689820528030395,1.0,1.0,-3.034550666809082,0.5334480404853821,2.5011026859283447,-0.1527727395296096,0.8969573378562927,0.8969573378562927,0.0,163.3460235595703,180.0,51156.046875,0.0,2439.2392578125,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.421630859375,293.1499938964844,293.1499938964844,280.04998779296875,36179.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086111187934875,1.0,0.0,0.0,3.6493136882781982,3.649337768554688,8.886191835699719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.19482421875,0.0,1533.7506103515625,1895.4371337890625,0.0,3483.709716796875,0.905229389667511,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480940818786621,0.2816832959651947,0.2569361925125122,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720242023468018,0.6147353053092957,0.5840480923652649,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593984246253967,0.4338249862194061,0.3051302433013916,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024735450744629,0.3486106991767883,0.3334769606590271,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993134021759033,0.2274846583604812,1.0416526794433594,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,296.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850059986114502,0.2701538503170013,0.2701538503170013,1.0,1.0,-3.0272738933563232,0.5348066091537476,2.492467403411865,-0.1499676257371902,0.8978230357170105,0.8978230357170105,0.0,171.6374053955078,183.0,49755.328125,0.0,2468.549072265625,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993392586708069,1.0,0.0,0.0,3.645754337310791,3.645778179168701,8.868865961630945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.91162109375,0.0,1528.9990234375,1895.4371337890625,0.0,3397.424560546875,0.9043893218040466,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480940818786621,0.2816832959651947,0.2569361925125122,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720242023468018,0.6147353053092957,0.5840480923652649,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593984246253967,0.4338249862194061,0.3051302433013916,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024735450744629,0.3486106991767883,0.3334769606590271,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993134021759033,0.2274846583604812,1.0416526794433594,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,296.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850059986114502,0.2701538503170013,0.2701538503170013,1.0,1.0,-3.0272738933563232,0.5348066091537476,2.492467403411865,-0.1499676257371902,0.8978230357170105,0.8978230357170105,0.0,171.6374053955078,183.0,49755.328125,0.0,2468.549072265625,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993392586708069,1.0,0.0,0.0,3.645754337310791,3.645778179168701,8.868865961630945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.91162109375,0.0,1528.9990234375,1895.4371337890625,0.0,3397.424560546875,0.9043893218040466,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455791234970093,0.2819942235946655,0.2571710646152496,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9677544832229614,0.6137697100639343,0.5828770399093628,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8570381999015808,0.4352766275405884,0.3060900866985321,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996572256088257,0.3490965068340301,0.3338978588581085,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964833736419678,0.2275218963623047,1.0417550802230835,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,296.21405029296875,297.1993713378906,285.0643005371094,1.0,0.586615800857544,0.270739734172821,0.270739734172821,1.0,1.0,-3.027926206588745,0.5365659594535828,2.4913601875305176,-0.148422360420227,0.8998662829399109,0.8998662829399109,0.0,174.27098083496094,183.0,48593.74609375,0.0,2483.361572265625,1.0,280.2986755371094,283.4649658203125,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911743760108948,1.0,0.0,0.0,3.646597862243652,3.6466219425201416,8.872970624906884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.1787109375,0.0,1529.1302490234375,1895.4371337890625,0.0,3321.188720703125,0.904542088508606,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441615462303162,0.2825433015823364,0.2576607167720794,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9648943543434144,0.6133094429969788,0.5823402404785156,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558950424194336,0.4369751513004303,0.3072695434093475,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980319261550903,0.3498084843158722,0.3345653712749481,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6947783827781677,0.2277712672948837,1.0428348779678345,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,296.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5881994962692261,0.2716084122657776,0.2716084122657776,1.0,1.0,-3.0313832759857178,0.5397580862045288,2.4916253089904785,-0.1460622549057006,0.9014773368835448,0.9014773368835448,0.0,176.23765563964844,186.0,48465.8203125,0.0,2499.99169921875,1.0,280.3416748046875,283.51226806640625,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872597217559814,1.0,0.0,0.0,3.649892568588257,3.649916410446167,8.889010700841027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.01171875,0.0,1532.0797119140625,1895.4371337890625,0.0,3284.5712890625,0.9051823616027832,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407318949699402,0.282501608133316,0.2581231296062469,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585555791854858,0.6110858917236328,0.5808387398719788,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529922366142273,0.4390732944011688,0.3091415762901306,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942826151847839,0.3503123521804809,0.3355008363723755,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910658478736877,0.2277520149946212,1.0443650484085083,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,296.2113647460937,297.2030029296875,284.9349060058594,1.0,0.5910248160362244,0.2733457684516907,0.2733457684516907,1.0,1.0,-3.0353593826293945,0.5455069541931152,2.48985242843628,-0.141086533665657,0.8999313116073608,0.8999313116073608,0.0,180.31285095214844,189.0,49739.75,0.0,2528.524169921875,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976513147354126,1.0,0.0,0.0,3.651179790496826,3.651203870773315,8.89528223524394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9130859375,0.0,1534.39208984375,1895.4371337890625,0.0,3381.681396484375,0.905522882938385,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407318949699402,0.282501608133316,0.2581231296062469,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585555791854858,0.6110858917236328,0.5808387398719788,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529922366142273,0.4390732944011688,0.3091415762901306,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942826151847839,0.3503123521804809,0.3355008363723755,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910658478736877,0.2277520149946212,1.0443650484085083,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,296.2113647460937,297.2030029296875,284.9349060058594,1.0,0.5910248160362244,0.2733457684516907,0.2733457684516907,1.0,1.0,-3.0353593826293945,0.5455069541931152,2.48985242843628,-0.141086533665657,0.8999313116073608,0.8999313116073608,0.0,180.31285095214844,189.0,49739.75,0.0,2528.524169921875,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976513147354126,1.0,0.0,0.0,3.651179790496826,3.651203870773315,8.89528223524394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9130859375,0.0,1534.39208984375,1895.4371337890625,0.0,3381.681396484375,0.905522882938385,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355791926383972,0.2813157141208648,0.2574537098407745,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.950006365776062,0.6075234413146973,0.5779538750648499,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483744859695435,0.4399863183498382,0.3100815117359161,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888002991676331,0.3497661054134369,0.3353930413722992,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.6857762932777405,0.2269776612520218,1.042591214179993,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,296.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930025577545166,0.2750831246376037,0.2750831246376037,1.0,1.0,-3.0299627780914307,0.5488753914833069,2.481087446212769,-0.1364273130893707,0.8955215811729431,0.8955215811729431,0.0,184.98146057128903,177.0,50912.8203125,0.0,2542.43994140625,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092023372650146,1.0,0.0,0.0,3.644307136535645,3.644331216812134,8.861826472639223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.6796875,0.0,1528.3734130859375,1895.4371337890625,0.0,3489.199462890625,0.9041274189949036,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355791926383972,0.2813157141208648,0.2574537098407745,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.950006365776062,0.6075234413146973,0.5779538750648499,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483744859695435,0.4399863183498382,0.3100815117359161,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888002991676331,0.3497661054134369,0.3353930413722992,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.6857762932777405,0.2269776612520218,1.042591214179993,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,296.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930025577545166,0.2750831246376037,0.2750831246376037,1.0,1.0,-3.0299627780914307,0.5488753914833069,2.481087446212769,-0.1364273130893707,0.8955215811729431,0.8955215811729431,0.0,184.98146057128903,177.0,50912.8203125,0.0,2542.43994140625,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092023372650146,1.0,0.0,0.0,3.644307136535645,3.644331216812134,8.861826472639223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.6796875,0.0,1528.3734130859375,1895.4371337890625,0.0,3489.199462890625,0.9041274189949036,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373700141906738,0.2811090648174286,0.2567986249923706,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520276784896852,0.6053615808486938,0.5753002166748047,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521400690078735,0.4420618116855621,0.3111204504966736,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914056777954102,0.3499264121055603,0.3351299464702606,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876122355461121,0.2266454398632049,1.0395790338516235,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,296.1939392089844,297.18994140625,284.90576171875,1.0,0.5901626944541931,0.2766467928886413,0.2766467928886413,1.0,1.0,-3.02328896522522,0.5514562726020813,2.471832752227783,-0.1324639916419983,0.8962427377700806,0.8962427377700806,0.0,182.13473510742188,165.0,49527.859375,0.0,2515.14111328125,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986526131629944,1.0,0.0,0.0,3.639949321746826,3.639973163604736,8.840645477903308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.123046875,0.0,1522.7218017578125,1895.4371337890625,0.0,3391.021240234375,0.9031065106391908,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373700141906738,0.2811090648174286,0.2567986249923706,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520276784896852,0.6053615808486938,0.5753002166748047,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521400690078735,0.4420618116855621,0.3111204504966736,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914056777954102,0.3499264121055603,0.3351299464702606,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876122355461121,0.2266454398632049,1.0395790338516235,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,296.1939392089844,297.18994140625,284.90576171875,1.0,0.5901626944541931,0.2766467928886413,0.2766467928886413,1.0,1.0,-3.02328896522522,0.5514562726020813,2.471832752227783,-0.1324639916419983,0.8962427377700806,0.8962427377700806,0.0,182.13473510742188,165.0,49527.859375,0.0,2515.14111328125,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986526131629944,1.0,0.0,0.0,3.639949321746826,3.639973163604736,8.840645477903308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.123046875,0.0,1522.7218017578125,1895.4371337890625,0.0,3391.021240234375,0.9031065106391908,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457481026649475,0.2821299731731415,0.2571783661842346,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630703926086426,0.604794979095459,0.5741408467292786,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.863603413105011,0.4454465508460998,0.3130433857440948,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013687133789062,0.3511716425418854,0.3357559442520141,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961408257484436,0.2271971851587295,1.039599061012268,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,296.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856146812438965,0.2782104611396789,0.2782104611396789,1.0,1.0,-3.025432109832764,0.5562967658042908,2.469135284423828,-0.1282083094120025,0.8997275233268738,0.8997275233268738,0.0,174.01438903808594,153.0,48231.11328125,0.0,2477.2392578125,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861756324768066,1.0,0.0,0.0,3.643373250961304,3.643397092819214,8.857284683472244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.6904296875,0.0,1524.983642578125,1895.4371337890625,0.0,3274.425048828125,0.9037376046180724,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457481026649475,0.2821299731731415,0.2571783661842346,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630703926086426,0.604794979095459,0.5741408467292786,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.863603413105011,0.4454465508460998,0.3130433857440948,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013687133789062,0.3511716425418854,0.3357559442520141,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961408257484436,0.2271971851587295,1.039599061012268,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,296.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856146812438965,0.2782104611396789,0.2782104611396789,1.0,1.0,-3.025432109832764,0.5562967658042908,2.469135284423828,-0.1282083094120025,0.8997275233268738,0.8997275233268738,0.0,174.01438903808594,153.0,48231.11328125,0.0,2477.2392578125,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861756324768066,1.0,0.0,0.0,3.643373250961304,3.643397092819214,8.857284683472244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.6904296875,0.0,1524.983642578125,1895.4371337890625,0.0,3274.425048828125,0.9037376046180724,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516055703163147,0.2828785181045532,0.257566750049591,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703158736228944,0.60482257604599,0.5738376379013062,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713119029998779,0.4473961591720581,0.3141662180423736,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080976009368896,0.352035790681839,0.3362749516963959,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020620107650757,0.2277008593082428,1.0405091047286987,285.2354736328125,284.95001220703125,297.18243408203125,292.0038757324219,296.2020568847656,297.2076110839844,285.244140625,1.0,0.5830488801002502,0.2789922952651977,0.2789922952651977,1.0,1.0,-3.028599262237549,0.5592657327651978,2.4693336486816406,-0.1259790807962417,0.9029920101165771,0.9029920101165771,0.0,168.99034118652344,153.0,47126.109375,0.0,2457.18994140625,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861694335937,293.1499938964844,293.1499938964844,280.6499938964844,35758.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783320188522339,1.0,0.0,0.0,3.648249626159668,3.648273468017578,8.881009989636368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.91748046875,0.0,1529.4183349609375,1895.4371337890625,0.0,3200.947021484375,0.9047728180885316,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587004899978638,0.2837745249271393,0.258124440908432,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.978454887866974,0.6050446629524231,0.5737809538841248,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804484605789185,0.4495097696781158,0.3154417872428894,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157064914703369,0.3530513048171997,0.33696448802948,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090864777565002,0.2283486723899841,1.0421117544174194,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,296.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804250240325928,0.2797706723213196,0.2797706723213196,1.0,1.0,-3.033488273620605,0.5626804828643799,2.4708077907562256,-0.1236889734864234,0.9058183431625366,0.9058183431625366,0.0,163.48570251464844,141.0,47049.10546875,0.0,2437.80712890625,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87505704164505,1.0,0.0,0.0,3.6557788848876953,3.655802965164185,8.917705258681963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.83544921875,0.0,1536.9725341796875,1895.4371337890625,0.0,3170.24169921875,0.90634948015213,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732042670249939,0.2842612862586975,0.2585529386997223,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931153059005736,0.6037520170211792,0.5726910829544067,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991312384605408,0.4522663056850433,0.3173773884773254,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305413126945496,0.3540312647819519,0.3378048837184906,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223819494247437,0.22897769510746,1.0439962148666382,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,296.2059326171875,297.2201232910156,285.1144104003906,1.0,0.574699342250824,0.281327486038208,0.281327486038208,1.0,1.0,-3.0383083820343018,0.5682272911071777,2.470081090927124,-0.1190677359700203,0.9066622257232666,0.9066622257232666,0.0,152.8597412109375,129.0,48415.3515625,0.0,2391.65966796875,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872857689857483,1.0,0.0,0.0,3.666165828704834,3.6661901473999023,8.968452789304138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.130859375,0.0,1549.295166015625,1895.4371337890625,0.0,3284.8154296875,0.9087093472480774,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732042670249939,0.2842612862586975,0.2585529386997223,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931153059005736,0.6037520170211792,0.5726910829544067,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991312384605408,0.4522663056850433,0.3173773884773254,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305413126945496,0.3540312647819519,0.3378048837184906,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223819494247437,0.22897769510746,1.0439962148666382,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,296.2059326171875,297.2201232910156,285.1144104003906,1.0,0.574699342250824,0.281327486038208,0.281327486038208,1.0,1.0,-3.0383083820343018,0.5682272911071777,2.470081090927124,-0.1190677359700203,0.9066622257232666,0.9066622257232666,0.0,152.8597412109375,129.0,48415.3515625,0.0,2391.65966796875,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872857689857483,1.0,0.0,0.0,3.666165828704834,3.6661901473999023,8.968452789304138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.130859375,0.0,1549.295166015625,1895.4371337890625,0.0,3284.8154296875,0.9087093472480774,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845308184623718,0.2834548950195312,0.2577745318412781,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012028455734253,0.5627614855766296,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915020227432251,0.4536811411380768,0.3183178901672363,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423249125480652,0.3538266122341156,0.337543785572052,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322794198989868,0.2286936938762664,1.0421799421310425,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,296.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674670338630676,0.282884269952774,0.282884269952774,1.0,1.0,-3.0236377716064453,0.5686519742012024,2.454985857009888,-0.1148772165179252,0.9044880270957948,0.9044880270957948,0.0,144.1886444091797,117.0,49584.2734375,0.0,2320.295166015625,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002962708473206,1.0,0.0,0.0,3.668987989425659,3.669012308120728,8.982265171653125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.39794921875,0.0,1553.985595703125,1895.4371337890625,0.0,3406.345947265625,0.909468412399292,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845308184623718,0.2834548950195312,0.2577745318412781,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012028455734253,0.5627614855766296,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915020227432251,0.4536811411380768,0.3183178901672363,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423249125480652,0.3538266122341156,0.337543785572052,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322794198989868,0.2286936938762664,1.0421799421310425,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,296.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674670338630676,0.282884269952774,0.282884269952774,1.0,1.0,-3.0236377716064453,0.5686519742012024,2.454985857009888,-0.1148772165179252,0.9044880270957948,0.9044880270957948,0.0,144.1886444091797,117.0,49584.2734375,0.0,2320.295166015625,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002962708473206,1.0,0.0,0.0,3.668987989425659,3.669012308120728,8.982265171653125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.39794921875,0.0,1553.985595703125,1895.4371337890625,0.0,3406.345947265625,0.909468412399292,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939079999923706,0.2819235920906067,0.2562955319881439,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9990000128746032,0.6003075242042542,0.5404765009880066,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9298782348632812,0.4543404281139374,0.3186980485916137,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.852473258972168,0.3528567552566528,0.3365327715873718,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404767274856567,0.2277968227863311,1.037514090538025,284.6831970214844,284.95001220703125,297.1227111816406,291.986328125,296.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580506920814514,0.2843780219554901,0.2843780219554901,1.0,1.0,-2.98917555809021,0.5636676549911499,2.4255077838897705,-0.1121991723775863,0.8991241455078125,0.8991241455078125,0.0,136.25738525390625,105.0,50443.5703125,0.0,2217.571044921875,1.0,279.75811767578125,283.055419921875,295.02294921875,298.3241271972656,293.1499938964844,293.1499938964844,280.04998779296875,36221.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100608825683594,1.0,0.0,0.0,3.661645412445069,3.6616694927215576,8.946349225880112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6064453125,0.0,1547.8291015625,1895.4371337890625,0.0,3497.168701171875,0.9080079197883606,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939079999923706,0.2819235920906067,0.2562955319881439,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9990000128746032,0.6003075242042542,0.5404765009880066,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9298782348632812,0.4543404281139374,0.3186980485916137,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.852473258972168,0.3528567552566528,0.3365327715873718,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404767274856567,0.2277968227863311,1.037514090538025,284.6831970214844,284.95001220703125,297.1227111816406,291.986328125,296.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580506920814514,0.2843780219554901,0.2843780219554901,1.0,1.0,-2.98917555809021,0.5636676549911499,2.4255077838897705,-0.1121991723775863,0.8991241455078125,0.8991241455078125,0.0,136.25738525390625,105.0,50443.5703125,0.0,2217.571044921875,1.0,279.75811767578125,283.055419921875,295.02294921875,298.3241271972656,293.1499938964844,293.1499938964844,280.04998779296875,36221.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100608825683594,1.0,0.0,0.0,3.661645412445069,3.6616694927215576,8.946349225880112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6064453125,0.0,1547.8291015625,1895.4371337890625,0.0,3497.168701171875,0.9080079197883606,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070197105407715,0.2815199196338653,0.2552618384361267,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.603327751159668,0.5131505727767944,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949405312538147,0.4563346803188324,0.3195145428180694,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664993047714233,0.3527115285396576,0.3357686400413513,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518457174301147,0.2274981439113617,1.0335729122161863,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,296.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472217202186584,0.2858717739582062,0.2858717739582062,1.0,1.0,-2.9504098892211914,0.557457685470581,2.3929522037506104,-0.1097816377878189,0.8985390663146973,0.8985390663146973,0.0,127.051513671875,108.0,48719.29296875,0.0,2103.5849609375,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969553709030151,1.0,0.0,0.0,3.6546711921691895,3.654695272445679,8.912302291719243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.04638671875,0.0,1539.639892578125,1895.4371337890625,0.0,3375.187744140625,0.9064421057701112,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070197105407715,0.2815199196338653,0.2552618384361267,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.603327751159668,0.5131505727767944,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949405312538147,0.4563346803188324,0.3195145428180694,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664993047714233,0.3527115285396576,0.3357686400413513,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518457174301147,0.2274981439113617,1.0335729122161863,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,296.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472217202186584,0.2858717739582062,0.2858717739582062,1.0,1.0,-2.9504098892211914,0.557457685470581,2.3929522037506104,-0.1097816377878189,0.8985390663146973,0.8985390663146973,0.0,127.051513671875,108.0,48719.29296875,0.0,2103.5849609375,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969553709030151,1.0,0.0,0.0,3.6546711921691895,3.654695272445679,8.912302291719243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.04638671875,0.0,1539.639892578125,1895.4371337890625,0.0,3375.187744140625,0.9064421057701112,1.0,0.0,3.0,1.0,0.0
