time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128504157066345,0.2818017601966858,0.255249410867691,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063563227653503,0.5020378828048706,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578745365142822,0.4578791856765747,0.3203617036342621,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.872955858707428,0.3530792891979217,0.3358467817306518,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571630477905273,0.2277210652828216,1.0334067344665527,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,296.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437043309211731,0.2866186499595642,0.2866186499595642,1.0,1.0,-2.937930107116699,0.5561651587486267,2.381764888763428,-0.1085238680243492,0.8997296094894409,0.8997296094894409,0.0,123.54285430908205,108.0,47415.29296875,0.0,2064.754150390625,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887123167514801,1.0,0.0,0.0,3.653076648712158,3.653100728988648,8.904527248887462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.748046875,0.0,1537.2442626953125,1895.4371337890625,0.0,3283.29345703125,0.9060693979263306,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179638385772705,0.2823205292224884,0.2555546760559082,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099391579627991,0.4928508698940277,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.965181529521942,0.4596920013427734,0.3214917778968811,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787822723388672,0.3536863923072815,0.3362428247928619,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620415687561035,0.2281515151262283,1.0345189571380615,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,296.1820678710937,297.20977783203125,284.9888610839844,1.0,0.5411109328269958,0.2876359224319458,0.2876359224319458,1.0,1.0,-2.930417537689209,0.556857168674469,2.3735604286193848,-0.106251910328865,0.900445282459259,0.900445282459259,0.0,120.80624389648438,126.0,47137.21875,0.0,2038.394287109375,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817294239997864,1.0,0.0,0.0,3.6536145210266113,3.6536386013031006,8.907150004233699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.251953125,0.0,1537.2806396484375,1895.4371337890625,0.0,3232.785888671875,0.9061073660850524,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171412348747253,0.2822823226451874,0.2558681666851043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147757768630981,0.4950293898582458,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657005667686462,0.4620409607887268,0.3234290182590484,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780457377433777,0.3540615439414978,0.3368964493274688,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.761540412902832,0.228490799665451,1.037024974822998,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,296.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435061454772949,0.2896704375743866,0.2896704375743866,1.0,1.0,-2.939507484436035,0.5647878050804138,2.374719619750977,-0.1007126942276954,0.897222638130188,0.897222638130188,0.0,121.71369934082033,144.0,48341.83203125,0.0,2058.2265625,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901609778404236,1.0,0.0,0.0,3.648615598678589,3.648639678955078,8.882792599251843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82568359375,0.0,1532.7911376953125,1895.4371337890625,0.0,3311.713134765625,0.9050650596618652,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171412348747253,0.2822823226451874,0.2558681666851043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147757768630981,0.4950293898582458,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657005667686462,0.4620409607887268,0.3234290182590484,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780457377433777,0.3540615439414978,0.3368964493274688,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.761540412902832,0.228490799665451,1.037024974822998,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,296.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435061454772949,0.2896704375743866,0.2896704375743866,1.0,1.0,-2.939507484436035,0.5647878050804138,2.374719619750977,-0.1007126942276954,0.897222638130188,0.897222638130188,0.0,121.71369934082033,144.0,48341.83203125,0.0,2058.2265625,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901609778404236,1.0,0.0,0.0,3.648615598678589,3.648639678955078,8.882792599251843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82568359375,0.0,1532.7911376953125,1895.4371337890625,0.0,3311.713134765625,0.9050650596618652,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076689839363098,0.2827593982219696,0.2561945915222168,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159411668777466,0.5137950778007507,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553326964378356,0.4651210308074951,0.3254280090332031,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766753196716,0.354827344417572,0.3375598490238189,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304027557373,0.2289980500936508,1.0395095348358154,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,296.1820068359375,297.2205810546875,285.01727294921875,1.0,0.551510214805603,0.2917049527168274,0.2917049527168274,1.0,1.0,-2.9686219692230225,0.5781693458557129,2.3904526233673096,-0.0940576419234275,0.89961838722229,0.89961838722229,0.0,127.8904037475586,162.0,47383.84375,0.0,2139.0830078125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806443810462952,1.0,0.0,0.0,3.6481316089630127,3.648155689239502,8.880435871105874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8076171875,0.0,1530.977783203125,1895.4371337890625,0.0,3222.618896484375,0.9048691391944884,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076689839363098,0.2827593982219696,0.2561945915222168,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159411668777466,0.5137950778007507,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553326964378356,0.4651210308074951,0.3254280090332031,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766753196716,0.354827344417572,0.3375598490238189,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304027557373,0.2289980500936508,1.0395095348358154,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,296.1820068359375,297.2205810546875,285.01727294921875,1.0,0.551510214805603,0.2917049527168274,0.2917049527168274,1.0,1.0,-2.9686219692230225,0.5781693458557129,2.3904526233673096,-0.0940576419234275,0.89961838722229,0.89961838722229,0.0,127.8904037475586,162.0,47383.84375,0.0,2139.0830078125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806443810462952,1.0,0.0,0.0,3.6481316089630127,3.648155689239502,8.880435871105874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8076171875,0.0,1530.977783203125,1895.4371337890625,0.0,3222.618896484375,0.9048691391944884,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951376438140869,0.2842060923576355,0.2575911581516266,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6141974329948425,0.5407648682594299,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405569434165956,0.4693823754787445,0.32843017578125,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656800270081,0.356533795595169,0.3392638862133026,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301411628723144,1.0453790426254272,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,296.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636618137359619,0.2929414510726928,0.2929414510726928,1.0,1.0,-3.0154168605804443,0.5943289399147034,2.4210879802703857,-0.0884915143251419,0.905423939228058,0.905423939228058,0.0,137.32037353515625,165.0,46643.46484375,0.0,2269.6162109375,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709428310394287,1.0,0.0,0.0,3.6577188968658447,3.657742977142334,8.927173098527419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9013671875,0.0,1539.664794921875,1895.4371337890625,0.0,3131.65478515625,0.9068384170532228,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951376438140869,0.2842060923576355,0.2575911581516266,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6141974329948425,0.5407648682594299,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405569434165956,0.4693823754787445,0.32843017578125,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656800270081,0.356533795595169,0.3392638862133026,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301411628723144,1.0453790426254272,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,296.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636618137359619,0.2929414510726928,0.2929414510726928,1.0,1.0,-3.0154168605804443,0.5943289399147034,2.4210879802703857,-0.0884915143251419,0.905423939228058,0.905423939228058,0.0,137.32037353515625,165.0,46643.46484375,0.0,2269.6162109375,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709428310394287,1.0,0.0,0.0,3.6577188968658447,3.657742977142334,8.927173098527419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9013671875,0.0,1539.664794921875,1895.4371337890625,0.0,3131.65478515625,0.9068384170532228,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.2846250832080841,0.2585810720920563,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085418462753296,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290443658828736,0.472411572933197,0.3310549557209015,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.844846785068512,0.3574623465538025,0.340717077255249,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307206839323043,1.050344467163086,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,296.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731920599937439,0.2941779792308807,0.2941779792308807,1.0,1.0,-3.053903102874756,0.6082351207733154,2.4456679821014404,-0.0828394442796707,0.9064932465553284,0.9064932465553284,0.0,145.34718322753906,168.0,48422.0390625,0.0,2381.1923828125,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860349655151367,1.0,0.0,0.0,3.6668214797973633,3.666845798492432,8.971661031864642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20751953125,0.0,1550.2633056640625,1895.4371337890625,0.0,3273.108154296875,0.9088839292526244,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.2846250832080841,0.2585810720920563,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085418462753296,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290443658828736,0.472411572933197,0.3310549557209015,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.844846785068512,0.3574623465538025,0.340717077255249,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307206839323043,1.050344467163086,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,296.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731920599937439,0.2941779792308807,0.2941779792308807,1.0,1.0,-3.053903102874756,0.6082351207733154,2.4456679821014404,-0.0828394442796707,0.9064932465553284,0.9064932465553284,0.0,145.34718322753906,168.0,48422.0390625,0.0,2381.1923828125,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860349655151367,1.0,0.0,0.0,3.6668214797973633,3.666845798492432,8.971661031864642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20751953125,0.0,1550.2633056640625,1895.4371337890625,0.0,3273.108154296875,0.9088839292526244,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805820107460022,0.2843594551086426,0.2586071491241455,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.60459965467453,0.5726036429405212,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.923509955406189,0.4733919501304626,0.3319562971591949,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402587175369263,0.3574895858764648,0.3410110473632812,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301573753356934,0.2306381165981292,1.0511581897735596,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,296.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771830081939697,0.2947962284088135,0.2947962284088135,1.0,1.0,-3.0682313442230225,0.6138771772384644,2.454354047775269,-0.0802422687411308,0.9055235981941224,0.9055235981941224,0.0,149.04339599609375,168.0,49768.06640625,0.0,2427.10205078125,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965662121772766,1.0,0.0,0.0,3.6694350242614746,3.669459342956543,8.984454211713455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4794921875,0.0,1553.819091796875,1895.4371337890625,0.0,3371.555908203125,0.9094877243041992,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7725364565849304,0.2838126122951507,0.2584132552146911,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919086694717408,0.6006446480751038,0.5711540579795837,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.91372948884964,0.474062979221344,0.332653135061264,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325200080871582,0.3572297990322113,0.3410865664482116,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234551906585693,0.2302794605493545,1.0510990619659424,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,296.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800400376319885,0.2951496541500091,0.2951496541500091,1.0,1.0,-3.0671424865722656,0.6146066784858704,2.45253586769104,-0.0788385346531868,0.9049177765846252,0.9049177765846252,0.0,154.4092559814453,171.0,49916.4296875,0.0,2453.114990234375,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.25396728515625,293.1499938964844,293.1499938964844,279.75,35934.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023388624191284,1.0,0.0,0.0,3.669938564300537,3.6699626445770255,8.986920079223637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.3564453125,0.0,1554.972900390625,1895.4371337890625,0.0,3425.3759765625,0.9096791744232178,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759476900100708,0.2822350263595581,0.2574920952320099,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757366180419922,0.5946815609931946,0.5654289126396179,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992054462432861,0.4748522341251373,0.3335972130298614,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199406862258911,0.3561823666095733,0.3406334221363067,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118446826934814,0.2290800958871841,1.0481683015823364,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,296.13946533203125,297.2009582519531,284.7302551269531,1.0,0.5836988091468811,0.2958565056324005,0.2958565056324005,1.0,1.0,-3.0562305450439453,0.6136058568954468,2.442624807357788,-0.0772800371050834,0.9003445506095886,0.9003445506095886,0.0,163.28160095214844,174.0,51029.109375,0.0,2478.931640625,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148346781730652,1.0,0.0,0.0,3.664154529571533,3.6641788482666016,8.958614898801898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.69775390625,0.0,1550.3004150390625,1895.4371337890625,0.0,3541.415771484375,0.9085434079170228,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759476900100708,0.2822350263595581,0.2574920952320099,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757366180419922,0.5946815609931946,0.5654289126396179,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992054462432861,0.4748522341251373,0.3335972130298614,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199406862258911,0.3561823666095733,0.3406334221363067,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118446826934814,0.2290800958871841,1.0481683015823364,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,296.13946533203125,297.2009582519531,284.7302551269531,1.0,0.5836988091468811,0.2958565056324005,0.2958565056324005,1.0,1.0,-3.0562305450439453,0.6136058568954468,2.442624807357788,-0.0772800371050834,0.9003445506095886,0.9003445506095886,0.0,163.28160095214844,174.0,51029.109375,0.0,2478.931640625,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148346781730652,1.0,0.0,0.0,3.664154529571533,3.6641788482666016,8.958614898801898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.69775390625,0.0,1550.3004150390625,1895.4371337890625,0.0,3541.415771484375,0.9085434079170228,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498891949653625,0.2802900373935699,0.2560888230800628,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9624980688095092,0.5896579027175903,0.5608765482902527,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893346190452576,0.4752080142498016,0.3341164290904999,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103633522987366,0.3546776175498962,0.3395951092243194,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022774815559387,0.2275121808052063,1.0428389310836792,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,296.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856559872627258,0.2965633869171142,0.2965633869171142,1.0,1.0,-3.042043209075928,0.6116946935653687,2.430348396301269,-0.0759219601750373,0.8930246829986572,0.8930246829986572,0.0,169.86544799804688,177.0,52014.40625,0.0,2486.50537109375,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242354035377502,1.0,0.0,0.0,3.647773504257202,3.6477975845336914,8.878692483449413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1181640625,0.0,1534.15283203125,1895.4371337890625,0.0,3628.19287109375,0.9050742387771606,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498891949653625,0.2802900373935699,0.2560888230800628,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9624980688095092,0.5896579027175903,0.5608765482902527,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893346190452576,0.4752080142498016,0.3341164290904999,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103633522987366,0.3546776175498962,0.3395951092243194,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022774815559387,0.2275121808052063,1.0428389310836792,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,296.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856559872627258,0.2965633869171142,0.2965633869171142,1.0,1.0,-3.042043209075928,0.6116946935653687,2.430348396301269,-0.0759219601750373,0.8930246829986572,0.8930246829986572,0.0,169.86544799804688,177.0,52014.40625,0.0,2486.50537109375,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242354035377502,1.0,0.0,0.0,3.647773504257202,3.6477975845336914,8.878692483449413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1181640625,0.0,1534.15283203125,1895.4371337890625,0.0,3628.19287109375,0.9050742387771606,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442330718040466,0.2796199917793274,0.2552510201931,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536402225494384,0.5867900252342224,0.5577256679534912,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840862512588501,0.4771493077278137,0.3352076411247253,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042768836021423,0.3542070090770721,0.3389593064785003,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961786150932312,0.2266716957092285,1.0386303663253784,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,296.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869466066360474,0.2980494797229767,0.2980494797229767,1.0,1.0,-3.032722234725952,0.6132238507270813,2.419498443603516,-0.0724082961678505,0.8909007906913757,0.8909007906913757,0.0,174.0908660888672,180.0,50513.359375,0.0,2490.898193359375,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.07794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36389.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125075936317444,1.0,0.0,0.0,3.6324312686920166,3.632455110549927,8.80416394011263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.20361328125,0.0,1516.60888671875,1895.4371337890625,0.0,3519.860595703125,0.9016294479370116,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442330718040466,0.2796199917793274,0.2552510201931,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536402225494384,0.5867900252342224,0.5577256679534912,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840862512588501,0.4771493077278137,0.3352076411247253,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042768836021423,0.3542070090770721,0.3389593064785003,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961786150932312,0.2266716957092285,1.0386303663253784,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,296.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869466066360474,0.2980494797229767,0.2980494797229767,1.0,1.0,-3.032722234725952,0.6132238507270813,2.419498443603516,-0.0724082961678505,0.8909007906913757,0.8909007906913757,0.0,174.0908660888672,180.0,50513.359375,0.0,2490.898193359375,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.07794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36389.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125075936317444,1.0,0.0,0.0,3.6324312686920166,3.632455110549927,8.80416394011263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.20361328125,0.0,1516.60888671875,1895.4371337890625,0.0,3519.860595703125,0.9016294479370116,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423272132873535,0.2801952064037323,0.2556236982345581,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495208263397216,0.5857387185096741,0.5564879179000854,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831850290298462,0.4805672764778137,0.3374360501766205,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.802079975605011,0.3549607396125793,0.339509516954422,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.693842351436615,0.2268460094928741,1.0387998819351196,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,296.0975952148437,297.1880187988281,284.8876037597656,1.0,0.588647723197937,0.2995355725288391,0.2995355725288391,1.0,1.0,-3.0352163314819336,0.618074357509613,2.417142152786255,-0.0681521594524383,0.8916270732879639,0.8916270732879639,0.0,176.40602111816406,183.0,49143.890625,0.0,2507.54443359375,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899749755859375,1.0,0.0,0.0,3.6244266033172607,3.624450445175171,8.765403549659823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.11865234375,0.0,1506.3524169921875,1895.4371337890625,0.0,3401.25146484375,0.8997161984443665,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423272132873535,0.2801952064037323,0.2556236982345581,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495208263397216,0.5857387185096741,0.5564879179000854,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831850290298462,0.4805672764778137,0.3374360501766205,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.802079975605011,0.3549607396125793,0.339509516954422,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.693842351436615,0.2268460094928741,1.0387998819351196,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,296.0975952148437,297.1880187988281,284.8876037597656,1.0,0.588647723197937,0.2995355725288391,0.2995355725288391,1.0,1.0,-3.0352163314819336,0.618074357509613,2.417142152786255,-0.0681521594524383,0.8916270732879639,0.8916270732879639,0.0,176.40602111816406,183.0,49143.890625,0.0,2507.54443359375,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899749755859375,1.0,0.0,0.0,3.6244266033172607,3.624450445175171,8.765403549659823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.11865234375,0.0,1506.3524169921875,1895.4371337890625,0.0,3401.25146484375,0.8997161984443665,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418968677520752,0.2807250618934631,0.2560369074344635,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481292366981506,0.5855495929718018,0.5562132596969604,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833132982254028,0.4825526773929596,0.3387511968612671,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8015627861022949,0.3555996417999267,0.3400469720363617,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932843327522278,0.2271821200847625,1.0400519371032717,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,296.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897180438041687,0.3002786338329315,0.3002786338329315,1.0,1.0,-3.039112091064453,0.6212373375892639,2.417874813079834,-0.0658501610159874,0.8935356736183167,0.8935356736183167,0.0,177.37147521972656,183.0,48014.22265625,0.0,2519.87451171875,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891994833946228,1.0,0.0,0.0,3.623640775680542,3.623664617538452,8.761602998674789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.31494140625,0.0,1504.501708984375,1895.4371337890625,0.0,3328.858154296875,0.8994848132133484,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418363690376282,0.2814054787158966,0.2566372454166412,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472044110298156,0.5855576992034912,0.5562030076980591,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8838506937026978,0.4847081303596496,0.340239405632019,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014371395111084,0.356395810842514,0.340777039527893,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6931276917457581,0.2276680767536163,1.042100429534912,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,296.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909650921821594,0.3008894920349121,0.3008894920349121,1.0,1.0,-3.044947862625122,0.6245976686477661,2.420350313186645,-0.0637812316417694,0.8950284123420715,0.8950284123420715,0.0,178.21676635742188,186.0,47907.37890625,0.0,2535.28515625,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888108730316162,1.0,0.0,0.0,3.62565803527832,3.625681877136232,8.771361308390624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.3583984375,0.0,1505.8619384765625,1895.4371337890625,0.0,3299.0849609375,0.8998218774795532,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418226599693298,0.2829696536064148,0.2580149173736572,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945437788963318,0.5858704447746277,0.556440532207489,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849896192550659,0.4892853498458862,0.3433777987957001,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013117909431458,0.3582331836223602,0.3424702286720276,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930517554283142,0.2288993448019027,1.0474339723587036,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,296.0982971191406,297.2219543457031,285.2835998535156,1.0,0.5938535928726196,0.3021112084388733,0.3021112084388733,1.0,1.0,-3.0591061115264893,0.6319823265075684,2.427123785018921,-0.0595058165490627,0.9010674357414246,0.9010674357414246,0.0,180.069091796875,189.0,46770.234375,0.0,2571.85888671875,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793291449546814,1.0,0.0,0.0,3.636960744857788,3.636984586715698,8.826134489936521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.041015625,0.0,1516.3050537109375,1895.4371337890625,0.0,3210.29296875,0.9021617770195008,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418226599693298,0.2829696536064148,0.2580149173736572,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945437788963318,0.5858704447746277,0.556440532207489,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849896192550659,0.4892853498458862,0.3433777987957001,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013117909431458,0.3582331836223602,0.3424702286720276,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930517554283142,0.2288993448019027,1.0474339723587036,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,296.0982971191406,297.2219543457031,285.2835998535156,1.0,0.5938535928726196,0.3021112084388733,0.3021112084388733,1.0,1.0,-3.0591061115264893,0.6319823265075684,2.427123785018921,-0.0595058165490627,0.9010674357414246,0.9010674357414246,0.0,180.069091796875,189.0,46770.234375,0.0,2571.85888671875,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793291449546814,1.0,0.0,0.0,3.636960744857788,3.636984586715698,8.826134489936521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.041015625,0.0,1516.3050537109375,1895.4371337890625,0.0,3210.29296875,0.9021617770195008,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.739996612071991,0.2832490801811218,0.2587838172912597,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411898255348206,0.5845500826835632,0.5558639168739319,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839557766914368,0.4923282861709595,0.3459413647651672,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993101477622986,0.3590207397937774,0.3436927199363708,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913880109786987,0.2294811159372329,1.051748514175415,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,296.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968266725540161,0.3033328950405121,0.3033328950405121,1.0,1.0,-3.069089651107788,0.6382187008857727,2.43087100982666,-0.0552342683076858,0.90192449092865,0.90192449092865,0.0,183.1001739501953,192.0,48174.9609375,0.0,2606.84033203125,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929403424263,1.0,0.0,0.0,3.646777868270874,3.646801710128784,8.87384601355734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2373046875,0.0,1527.778076171875,1895.4371337890625,0.0,3337.6943359375,0.9043817520141602,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.739996612071991,0.2832490801811218,0.2587838172912597,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411898255348206,0.5845500826835632,0.5558639168739319,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839557766914368,0.4923282861709595,0.3459413647651672,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993101477622986,0.3590207397937774,0.3436927199363708,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913880109786987,0.2294811159372329,1.051748514175415,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,296.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968266725540161,0.3033328950405121,0.3033328950405121,1.0,1.0,-3.069089651107788,0.6382187008857727,2.43087100982666,-0.0552342683076858,0.90192449092865,0.90192449092865,0.0,183.1001739501953,192.0,48174.9609375,0.0,2606.84033203125,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929403424263,1.0,0.0,0.0,3.646777868270874,3.646801710128784,8.87384601355734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2373046875,0.0,1527.778076171875,1895.4371337890625,0.0,3337.6943359375,0.9043817520141602,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354496121406555,0.2821971476078033,0.2582508623600006,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933281660079956,0.5815839767456055,0.5535738468170166,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798558712005615,0.4939328134059906,0.3473795056343078,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944332361221313,0.3585450053215027,0.3436759710311889,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870364546775818,0.2290916293859481,1.0518203973770142,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,296.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990784764289856,0.3042874038219452,0.3042874038219452,1.0,1.0,-3.067501306533813,0.6404935717582703,2.4270076751708984,-0.0523845255374908,0.8998820781707764,0.8998820781707764,0.0,187.4574584960937,195.0,49458.078125,0.0,2626.55419921875,1.0,280.0582275390625,283.30096435546875,294.83203125,298.062744140625,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072303175926208,1.0,0.0,0.0,3.649312496185303,3.649336576461792,8.886186151357833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.08544921875,0.0,1532.038818359375,1895.4371337890625,0.0,3470.882080078125,0.9050723314285278,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354496121406555,0.2821971476078033,0.2582508623600006,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.933281660079956,0.5815839767456055,0.5535738468170166,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798558712005615,0.4939328134059906,0.3473795056343078,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944332361221313,0.3585450053215027,0.3436759710311889,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870364546775818,0.2290916293859481,1.0518203973770142,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,296.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990784764289856,0.3042874038219452,0.3042874038219452,1.0,1.0,-3.067501306533813,0.6404935717582703,2.4270076751708984,-0.0523845255374908,0.8998820781707764,0.8998820781707764,0.0,187.4574584960937,195.0,49458.078125,0.0,2626.55419921875,1.0,280.0582275390625,283.30096435546875,294.83203125,298.062744140625,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072303175926208,1.0,0.0,0.0,3.649312496185303,3.649336576461792,8.886186151357833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.08544921875,0.0,1532.038818359375,1895.4371337890625,0.0,3470.882080078125,0.9050723314285278,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300841212272644,0.2805154025554657,0.2570410966873169,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243114590644836,0.5778070092201233,0.5503910779953003,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749392628669739,0.4948464035987854,0.3482567965984344,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886387705802917,0.3573461472988128,0.3428892493247986,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280694544315338,1.0487949848175049,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,296.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005434393882751,0.3052418828010559,0.3052418828010559,1.0,1.0,-3.0586986541748047,0.6407135725021362,2.417984962463379,-0.0500329583883285,0.8950815796852112,0.8950815796852112,0.0,192.0105438232422,198.0,50583.18359375,0.0,2633.305908203125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187933802604676,1.0,0.0,0.0,3.6425278186798096,3.642551898956299,8.853175472722796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9443359375,0.0,1526.390869140625,1895.4371337890625,0.0,3578.018798828125,0.9037243723869324,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300841212272644,0.2805154025554657,0.2570410966873169,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243114590644836,0.5778070092201233,0.5503910779953003,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749392628669739,0.4948464035987854,0.3482567965984344,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886387705802917,0.3573461472988128,0.3428892493247986,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280694544315338,1.0487949848175049,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,296.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005434393882751,0.3052418828010559,0.3052418828010559,1.0,1.0,-3.0586986541748047,0.6407135725021362,2.417984962463379,-0.0500329583883285,0.8950815796852112,0.8950815796852112,0.0,192.0105438232422,198.0,50583.18359375,0.0,2633.305908203125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187933802604676,1.0,0.0,0.0,3.6425278186798096,3.642551898956299,8.853175472722796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9443359375,0.0,1526.390869140625,1895.4371337890625,0.0,3578.018798828125,0.9037243723869324,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.727725088596344,0.2800357043743133,0.2564632892608642,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.92033714056015,0.5763781666755676,0.548825204372406,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729074597358704,0.4957730770111084,0.3487325012683868,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860661745071411,0.35699063539505,0.3424491584300995,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6792612075805664,0.2276797741651535,1.0468941926956177,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,296.0281982421875,297.1966857910156,284.8387756347656,1.0,0.6010821461677551,0.3057191371917724,0.3057191371917724,1.0,1.0,-3.053873538970948,0.6407036781311035,2.413169860839844,-0.0489862784743309,0.8954004645347595,0.8954004645347595,0.0,193.996826171875,198.0,49380.79296875,0.0,2634.337158203125,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122464060783386,1.0,0.0,0.0,3.639005422592163,3.639029264450073,8.836061056172184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.4267578125,0.0,1522.21923828125,1895.4371337890625,0.0,3517.439697265625,0.9029693007469176,1.0,0.0,3.0,1.0,0.0
