time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264231443405151,0.2800045609474182,0.2563275992870331,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178527593612672,0.5755353569984436,0.5478726625442505,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721268177032471,0.4972442984580993,0.3496458828449249,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846047878265381,0.3570368885993957,0.3423926532268524,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222322463989,0.2275779247283935,1.0461540222167969,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,296.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017343401908875,0.3063340783119201,0.3063340783119201,1.0,1.0,-3.052698850631714,0.6420859098434448,2.4106130599975586,-0.0473793745040893,0.8954007625579834,0.8954007625579834,0.0,195.36013793945312,201.0,49176.70703125,0.0,2639.163818359375,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.8400573730469,293.1499938964844,293.1499938964844,280.3500061035156,36114.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908129632472992,1.0,0.0,0.0,3.637441635131836,3.637465476989746,8.828467912280757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.98583984375,0.0,1520.094970703125,1895.4371337890625,0.0,3479.237548828125,0.9025573134422302,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253457903862,0.2806795537471771,0.2567837536334991,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149819612503052,0.5748344659805298,0.546988844871521,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872287929058075,0.5010586380958557,0.3521459102630615,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833353877067566,0.3578796982765198,0.3430238962173462,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.2279818058013916,1.0473847389221191,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,296.0144958496094,297.208984375,285.06768798828125,1.0,0.6034857034683228,0.3075640201568603,0.3075640201568603,1.0,1.0,-3.0574193000793457,0.6468996405601501,2.410519599914551,-0.0436364710330963,0.8985034823417664,0.8985034823417664,0.0,197.331771850586,204.0,47878.6875,0.0,2658.563232421875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35919.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895847499370575,1.0,0.0,0.0,3.639755725860596,3.639779567718506,8.839704719321162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23046875,0.0,1521.199951171875,1895.4371337890625,0.0,3364.84716796875,0.9029483199119568,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253457903862,0.2806795537471771,0.2567837536334991,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149819612503052,0.5748344659805298,0.546988844871521,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872287929058075,0.5010586380958557,0.3521459102630615,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833353877067566,0.3578796982765198,0.3430238962173462,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.2279818058013916,1.0473847389221191,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,296.0144958496094,297.208984375,285.06768798828125,1.0,0.6034857034683228,0.3075640201568603,0.3075640201568603,1.0,1.0,-3.0574193000793457,0.6468996405601501,2.410519599914551,-0.0436364710330963,0.8985034823417664,0.8985034823417664,0.0,197.331771850586,204.0,47878.6875,0.0,2658.563232421875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35919.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895847499370575,1.0,0.0,0.0,3.639755725860596,3.639779567718506,8.839704719321162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23046875,0.0,1521.199951171875,1895.4371337890625,0.0,3364.84716796875,0.9029483199119568,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252612709999084,0.2819515168666839,0.2578551471233368,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133856892585754,0.5749064087867737,0.5469512939453125,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.873487651348114,0.505550742149353,0.355193018913269,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831443548202515,0.3593647480010986,0.344338983297348,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763650178909302,0.228965938091278,1.0514405965805054,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,296.0108947753906,297.2247314453125,285.2614440917969,1.0,0.605897843837738,0.3087939321994781,0.3087939321994781,1.0,1.0,-3.068776845932007,0.6536099314689636,2.4151668548583984,-0.039433155208826,0.9042208194732666,0.9042208194732666,0.0,199.0345001220703,207.0,46697.91796875,0.0,2689.56298828125,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851722478866577,1.0,0.0,0.0,3.650913000106812,3.650937080383301,8.893982794688782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7666015625,0.0,1531.8052978515625,1895.4371337890625,0.0,3265.031494140625,0.9052834510803224,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252612709999084,0.2819515168666839,0.2578551471233368,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133856892585754,0.5749064087867737,0.5469512939453125,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.873487651348114,0.505550742149353,0.355193018913269,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831443548202515,0.3593647480010986,0.344338983297348,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763650178909302,0.228965938091278,1.0514405965805054,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,296.0108947753906,297.2247314453125,285.2614440917969,1.0,0.605897843837738,0.3087939321994781,0.3087939321994781,1.0,1.0,-3.068776845932007,0.6536099314689636,2.4151668548583984,-0.039433155208826,0.9042208194732666,0.9042208194732666,0.0,199.0345001220703,207.0,46697.91796875,0.0,2689.56298828125,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851722478866577,1.0,0.0,0.0,3.650913000106812,3.650937080383301,8.893982794688782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7666015625,0.0,1531.8052978515625,1895.4371337890625,0.0,3265.031494140625,0.9052834510803224,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245951890945435,0.2821756303310394,0.2584419548511505,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114309549331664,0.5740993618965149,0.5466944575309753,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735551834106445,0.5078331828117371,0.3571400940418243,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823947072029114,0.3598889410495758,0.3451784551143646,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757846474647522,0.2293705940246582,1.0544010400772097,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,296.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077848076820374,0.3094705045223236,0.3094705045223236,1.0,1.0,-3.076092481613159,0.6576327681541443,2.41845965385437,-0.0368624255061149,0.9043988585472108,0.9043988585472108,0.0,200.78895568847656,207.0,48006.18359375,0.0,2713.080078125,1.0,280.3730773925781,283.5184631347656,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956189751625061,1.0,0.0,0.0,3.657839298248291,3.65786337852478,8.92776085947844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.2109375,0.0,1540.0679931640625,1895.4371337890625,0.0,3362.71337890625,0.9068407416343688,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237576842308044,0.2820419669151306,0.2584324479103088,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099047780036926,0.5734809041023254,0.5462433695793152,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729445338249207,0.5085439085960388,0.3577173054218292,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815082669258118,0.3599055409431457,0.3453053832054138,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750292181968689,0.2293930947780609,1.0549534559249878,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,295.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084991097450256,0.3097563982009887,0.3097563982009887,1.0,1.0,-3.077052593231201,0.6587173342704773,2.418335199356079,-0.0359244607388973,0.9047281742095948,0.9047281742095948,0.0,201.86134338378903,210.0,48077.0703125,0.0,2720.58935546875,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898205041885376,1.0,0.0,0.0,3.65998125076294,3.6600053310394287,8.938220048548828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.37158203125,0.0,1542.6383056640625,1895.4371337890625,0.0,3386.846923828125,0.9073492288589478,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197759747505188,0.2808530032634735,0.2577595710754394,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036174416542052,0.5704793930053711,0.5439010262489319,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696938157081604,0.5101090669631958,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773571610450745,0.3592334687709808,0.3450881242752075,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.671363353729248,0.2288998812437057,1.0544859170913696,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,295.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104716062545776,0.310718834400177,0.310718834400177,1.0,1.0,-3.0743019580841064,0.660662829875946,2.413639068603516,-0.033160526305437,0.902327835559845,0.902327835559845,0.0,206.0323638916016,213.0,49337.32421875,0.0,2737.02734375,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123020768165588,1.0,0.0,0.0,3.661489725112915,3.661513805389404,8.945589229369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4521484375,0.0,1545.8314208984375,1895.4371337890625,0.0,3517.95556640625,0.9078152775764464,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197759747505188,0.2808530032634735,0.2577595710754394,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036174416542052,0.5704793930053711,0.5439010262489319,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696938157081604,0.5101090669631958,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773571610450745,0.3592334687709808,0.3450881242752075,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.671363353729248,0.2288998812437057,1.0544859170913696,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,295.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104716062545776,0.310718834400177,0.310718834400177,1.0,1.0,-3.0743019580841064,0.660662829875946,2.413639068603516,-0.033160526305437,0.902327835559845,0.902327835559845,0.0,206.0323638916016,213.0,49337.32421875,0.0,2737.02734375,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123020768165588,1.0,0.0,0.0,3.661489725112915,3.661513805389404,8.945589229369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4521484375,0.0,1545.8314208984375,1895.4371337890625,0.0,3517.95556640625,0.9078152775764464,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174594402313232,0.2800368070602417,0.2571973502635956,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003074169158936,0.5686774253845215,0.5424258708953857,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677954077720642,0.5106313824653625,0.3596337139606476,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749754786491394,0.3586301207542419,0.3447107076644897,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6692000031471252,0.2284226715564727,1.053167700767517,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,295.9584350585937,297.2086181640625,284.7353515625,1.0,0.6111973524093628,0.3112000524997711,0.3112000524997711,1.0,1.0,-3.070433616638184,0.660921573638916,2.409512042999268,-0.0319623537361621,0.8995348215103149,0.8995348215103149,0.0,208.1955718994141,213.0,50409.67578125,0.0,2740.72265625,1.0,279.8009948730469,283.1129150390625,294.6736755371094,298.01495361328125,293.1499938964844,293.1499938964844,279.75,36114.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203826785087584,1.0,0.0,0.0,3.6589534282684326,3.658977508544922,8.933199637795042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.41015625,0.0,1544.014892578125,1895.4371337890625,0.0,3592.689697265625,0.9073045253753662,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147499918937683,0.2791220545768738,0.2564775049686432,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965878486633301,0.5667338967323303,0.5407148003578186,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655057549476624,0.5110329985618591,0.3599833846092224,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722213864326477,0.3578919768333435,0.3441444933414459,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749119758606,0.2278222292661667,1.0511291027069092,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,295.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116481423377991,0.4489600360393524,0.4489600360393524,0.800000011920929,1.0,-3.0648069381713867,1.031214475631714,2.0335922241210938,0.3393210768699646,0.8975400924682617,0.8975400924682617,0.0,210.6547088623047,216.0,51374.29296875,0.0,2740.486328125,1.0,279.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241085648536682,1.0,0.0,0.0,3.6537022590637207,3.65372633934021,8.907577466743533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.939453125,0.0,1538.9630126953125,1895.4371337890625,0.0,3627.025390625,0.9062479138374328,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122172713279724,0.2790459990501404,0.2559817135334015,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926823735237122,0.565132737159729,0.5385996103286743,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643358945846558,0.5141437649726868,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.769666850566864,0.3579180836677551,0.34378182888031,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276269495487213,1.04912006855011,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,295.453125,297.203369140625,285.00213623046875,1.0,0.6127793192863464,0.7244800329208374,0.7244800329208374,0.4000000059604645,1.0,-3.060847520828247,1.9226675033569336,1.138180136680603,1.2301204204559326,0.9002108573913574,0.9002108573913574,0.0,213.3645172119141,219.0,52749.42578125,0.0,2747.123779296875,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921132266521454,1.0,0.0,0.0,3.651734828948975,3.6517586708068848,8.897986276679148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.45458984375,0.0,1535.216796875,1895.4371337890625,0.0,3599.603759765625,0.9057071805000304,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122172713279724,0.2790459990501404,0.2559817135334015,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926823735237122,0.565132737159729,0.5385996103286743,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643358945846558,0.5141437649726868,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.769666850566864,0.3579180836677551,0.34378182888031,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276269495487213,1.04912006855011,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,295.453125,297.203369140625,285.00213623046875,1.0,0.6127793192863464,0.7244800329208374,0.7244800329208374,0.4000000059604645,1.0,-3.060847520828247,1.9226675033569336,1.138180136680603,1.2301204204559326,0.9002108573913574,0.9002108573913574,0.0,213.3645172119141,219.0,52749.42578125,0.0,2747.123779296875,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921132266521454,1.0,0.0,0.0,3.651734828948975,3.6517586708068848,8.897986276679148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.45458984375,0.0,1535.216796875,1895.4371337890625,0.0,3599.603759765625,0.9057071805000304,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.713787853717804,0.2807623744010925,0.2571350038051605,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934398889541626,0.5658767223358154,0.538783073425293,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675894141197205,0.5194452404975891,0.3650094866752624,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711848616600037,0.3597191274166107,0.3450662195682525,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655183434486389,0.2288293540477752,1.052884817123413,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,294.9263610839844,297.2265625,285.3668518066406,1.0,0.6152374744415283,1.0,1.0,0.0,1.0,-3.072528839111328,3.072492837905884,3.602359720389359e-05,2.373422861099243,0.908350110054016,0.908350110054016,0.0,213.91131591796875,222.0,55256.24609375,0.0,2779.186279296875,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927483320236206,1.0,0.0,0.0,3.663869857788086,3.663893938064575,8.957223371908185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6904296875,0.0,1545.9073486328125,1895.4371337890625,0.0,3658.051513671875,0.9081813097000122,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.713787853717804,0.2807623744010925,0.2571350038051605,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934398889541626,0.5658767223358154,0.538783073425293,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675894141197205,0.5194452404975891,0.3650094866752624,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711848616600037,0.3597191274166107,0.3450662195682525,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655183434486389,0.2288293540477752,1.052884817123413,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,294.9263610839844,297.2265625,285.3668518066406,1.0,0.6152374744415283,1.0,1.0,0.0,1.0,-3.072528839111328,3.072492837905884,3.602359720389359e-05,2.373422861099243,0.908350110054016,0.908350110054016,0.0,213.91131591796875,222.0,55256.24609375,0.0,2779.186279296875,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927483320236206,1.0,0.0,0.0,3.663869857788086,3.663893938064575,8.957223371908185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6904296875,0.0,1545.9073486328125,1895.4371337890625,0.0,3658.051513671875,0.9081813097000122,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140812873840332,0.2814681828022003,0.2581634223461151,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928250074386597,0.5657435655593872,0.5391815900802612,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687354922294617,0.5223886370658875,0.3674592077732086,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713943123817444,0.3606631159782409,0.3462935984134674,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658380627632141,0.2295742779970169,1.0572381019592283,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,294.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173582673072815,1.0,1.0,0.0,1.0,-3.0839083194732666,3.083900690078736,7.647714483027812e-06,2.3824403285980225,0.909640908241272,0.909640908241272,0.0,215.2204742431641,222.0,56581.203125,0.0,2808.757080078125,1.0,280.0728454589844,283.7626953125,294.6391296386719,298.2989501953125,293.1499938964844,293.1499938964844,280.04998779296875,35653.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495655298233032,1.0,0.0,0.0,3.673963308334351,3.67398738861084,9.006642471831583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.33837890625,0.0,1557.38134765625,1895.4371337890625,0.0,3859.047119140625,0.9103854894638062,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135107517242432,0.2814492285251617,0.2582885026931762,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917943239212036,0.5652961134910583,0.5389345288276672,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684563040733337,0.523249626159668,0.3681752979755401,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708304524421692,0.3607891201972961,0.3465481698513031,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654032468795776,0.2297038733959198,1.0583245754241943,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,294.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181828379631042,1.0,1.0,0.0,1.0,-3.0862390995025635,3.086231470108032,7.659386938030366e-06,2.384324312210083,0.9103414416313172,0.9103414416313172,0.0,216.20797729492188,225.0,56636.8828125,0.0,2818.626220703125,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955123245716095,1.0,0.0,0.0,3.67735743522644,3.6773815155029297,9.023290772347536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9736328125,0.0,1561.3380126953125,1895.4371337890625,0.0,3908.996826171875,0.9111689925193788,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098446488380432,0.2804141044616699,0.2578299343585968,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865652680397034,0.562598705291748,0.536969006061554,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658267855644226,0.5250504612922668,0.3698085844516754,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673543095588684,0.3602887392044067,0.3465589582920074,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294381558895111,1.0590864419937134,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,294.7904968261719,297.2278747558594,284.9797668457031,1.0,0.6204726696014404,1.0,1.0,0.0,1.0,-3.0862300395965576,3.0862224102020264,7.659870789211709e-06,2.3845393657684326,0.9090691804885864,0.9090691804885864,0.0,220.4110412597656,228.0,57852.02734375,0.0,2840.727294921875,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725738763809204,1.0,0.0,0.0,3.683326005935669,3.683350324630737,9.052606060322432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.921875,0.0,1569.499755859375,1895.4371337890625,0.0,4063.84423828125,0.91262286901474,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098446488380432,0.2804141044616699,0.2578299343585968,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865652680397034,0.562598705291748,0.536969006061554,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658267855644226,0.5250504612922668,0.3698085844516754,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673543095588684,0.3602887392044067,0.3465589582920074,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294381558895111,1.0590864419937134,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,294.7904968261719,297.2278747558594,284.9797668457031,1.0,0.6204726696014404,1.0,1.0,0.0,1.0,-3.0862300395965576,3.0862224102020264,7.659870789211709e-06,2.3845393657684326,0.9090691804885864,0.9090691804885864,0.0,220.4110412597656,228.0,57852.02734375,0.0,2840.727294921875,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725738763809204,1.0,0.0,0.0,3.683326005935669,3.683350324630737,9.052606060322432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.921875,0.0,1569.499755859375,1895.4371337890625,0.0,4063.84423828125,0.91262286901474,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074565291404724,0.2795857489109039,0.2572818398475647,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8834997415542603,0.560862123966217,0.5355792045593262,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640902638435364,0.5256131291389465,0.370366483926773,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651738524436951,0.3596991300582886,0.3462169468402862,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.660540759563446,0.2290183007717132,1.0581157207489014,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,294.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213144659996033,1.0,1.0,0.0,1.0,-3.0829966068267822,3.082988977432251,7.64399464969756e-06,2.382110118865967,0.9067778587341307,0.9067778587341307,0.0,222.67271423339844,228.0,58909.04296875,0.0,2846.109619140625,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4164123535156,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980375111103058,1.0,0.0,0.0,3.683105945587158,3.6831302642822266,9.051524330061512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.083984375,0.0,1570.2498779296875,1895.4371337890625,0.0,4131.9833984375,0.9126272797584534,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047588229179382,0.2786130607128143,0.2565358579158783,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801677227020264,0.5589192509651184,0.5339077115058899,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620920777320862,0.5259931683540344,0.3707278668880462,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627347707748413,0.3589222431182861,0.3456433117389679,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583471298217773,0.2284323424100875,1.0562472343444824,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,294.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219376921653748,1.0,1.0,0.0,1.0,-3.077592134475708,3.0775845050811768,7.617356459377333e-06,2.3779921531677246,0.9048842191696168,0.9048842191696168,0.0,225.01675415039065,231.0,58915.4296875,0.0,2847.5361328125,1.0,279.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834619164466858,1.0,0.0,0.0,3.680060148239136,3.680084466934204,9.036559731612216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9775390625,0.0,1567.696533203125,1895.4371337890625,0.0,4158.7421875,0.9120557904243468,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.2764717936515808,0.2548718452453613,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736714720726013,0.5547360181808472,0.5302872657775879,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582492470741272,0.5264830589294434,0.3712809979915619,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.757918655872345,0.3570692837238312,0.3441964983940124,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269743382930755,1.0510997772216797,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,294.662109375,297.1908874511719,284.5506591796875,1.0,0.62270587682724,1.0,1.0,0.0,1.0,-3.0639801025390625,3.0639724731445312,7.550297141278861e-06,2.3675472736358643,0.8978556990623474,0.8978556990623474,0.0,229.4221954345703,234.0,59853.8984375,0.0,2843.2470703125,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914113879203796,1.0,0.0,0.0,3.6659979820251465,3.666022062301636,8.96763083346741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.7333984375,0.0,1554.05517578125,1895.4371337890625,0.0,4227.09912109375,0.9091049432754515,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.2764717936515808,0.2548718452453613,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736714720726013,0.5547360181808472,0.5302872657775879,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582492470741272,0.5264830589294434,0.3712809979915619,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.757918655872345,0.3570692837238312,0.3441964983940124,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269743382930755,1.0510997772216797,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,294.662109375,297.1908874511719,284.5506591796875,1.0,0.62270587682724,1.0,1.0,0.0,1.0,-3.0639801025390625,3.0639724731445312,7.550297141278861e-06,2.3675472736358643,0.8978556990623474,0.8978556990623474,0.0,229.4221954345703,234.0,59853.8984375,0.0,2843.2470703125,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914113879203796,1.0,0.0,0.0,3.6659979820251465,3.666022062301636,8.96763083346741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.7333984375,0.0,1554.05517578125,1895.4371337890625,0.0,4227.09912109375,0.9091049432754515,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073377609253,0.275585263967514,0.2538078427314758,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690738081932068,0.5521591901779175,0.5274684429168701,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286806225776672,0.3724915087223053,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546451687812805,0.3562503457069397,0.3431895673274994,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.2261750400066375,1.046940803527832,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,294.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233262419700623,1.0,1.0,0.0,1.0,-3.054543256759644,3.0545356273651123,7.503526376240188e-06,2.3601150512695312,0.8959096670150757,0.8959096670150757,0.0,232.52980041503903,237.0,58271.26171875,0.0,2840.56103515625,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811128973960876,1.0,0.0,0.0,3.652488470077514,3.652512550354004,8.901659498405934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8642578125,0.0,1538.5029296875,1895.4371337890625,0.0,4138.3896484375,0.9060766696929932,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073377609253,0.275585263967514,0.2538078427314758,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690738081932068,0.5521591901779175,0.5274684429168701,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286806225776672,0.3724915087223053,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546451687812805,0.3562503457069397,0.3431895673274994,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.2261750400066375,1.046940803527832,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,294.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233262419700623,1.0,1.0,0.0,1.0,-3.054543256759644,3.0545356273651123,7.503526376240188e-06,2.3601150512695312,0.8959096670150757,0.8959096670150757,0.0,232.52980041503903,237.0,58271.26171875,0.0,2840.56103515625,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811128973960876,1.0,0.0,0.0,3.652488470077514,3.652512550354004,8.901659498405934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8642578125,0.0,1538.5029296875,1895.4371337890625,0.0,4138.3896484375,0.9060766696929932,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758923470973968,0.2539344429969787,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669813275337219,0.551162600517273,0.5263030529022217,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566629886627197,0.5323821306228638,0.3749003708362579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535629868507385,0.3566407263278961,0.3433829247951507,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497323513031006,0.2263355553150177,1.0470134019851685,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,294.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245993971824646,1.0,1.0,0.0,1.0,-3.056500196456909,3.056492805480957,7.512983756896574e-06,2.361559629440308,0.8966484069824219,0.8966484069824219,0.0,234.31903076171875,240.0,56807.3671875,0.0,2853.819580078125,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701291918754578,1.0,0.0,0.0,3.64555549621582,3.6455795764923096,8.867899055076123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.36474609375,0.0,1529.489013671875,1895.4371337890625,0.0,4042.346435546875,0.9044166207313538,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758923470973968,0.2539344429969787,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669813275337219,0.551162600517273,0.5263030529022217,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566629886627197,0.5323821306228638,0.3749003708362579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535629868507385,0.3566407263278961,0.3433829247951507,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497323513031006,0.2263355553150177,1.0470134019851685,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,294.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245993971824646,1.0,1.0,0.0,1.0,-3.056500196456909,3.056492805480957,7.512983756896574e-06,2.361559629440308,0.8966484069824219,0.8966484069824219,0.0,234.31903076171875,240.0,56807.3671875,0.0,2853.819580078125,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701291918754578,1.0,0.0,0.0,3.64555549621582,3.6455795764923096,8.867899055076123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.36474609375,0.0,1529.489013671875,1895.4371337890625,0.0,4042.346435546875,0.9044166207313538,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.2767595052719116,0.2546512484550476,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657687902450562,0.5509353876113892,0.5259878039360046,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739166259766,0.5367763042449951,0.3778771162033081,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533266544342041,0.3576890826225281,0.3442857265472412,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863795280457,0.2271007448434829,1.0500725507736206,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,294.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265816688537598,1.0,1.0,0.0,1.0,-3.065319299697876,3.0653116703033447,7.5563916652754415e-06,2.368369579315185,0.8998870849609375,0.8998870849609375,0.0,235.9222412109375,243.0,55462.3984375,0.0,2879.95263671875,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960372030735016,1.0,0.0,0.0,3.646984100341797,3.647007942199707,8.874849868334422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60205078125,0.0,1529.394775390625,1895.4371337890625,0.0,3955.9013671875,0.90458482503891,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.2767595052719116,0.2546512484550476,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657687902450562,0.5509353876113892,0.5259878039360046,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739166259766,0.5367763042449951,0.3778771162033081,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533266544342041,0.3576890826225281,0.3442857265472412,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863795280457,0.2271007448434829,1.0500725507736206,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,294.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265816688537598,1.0,1.0,0.0,1.0,-3.065319299697876,3.0653116703033447,7.5563916652754415e-06,2.368369579315185,0.8998870849609375,0.8998870849609375,0.0,235.9222412109375,243.0,55462.3984375,0.0,2879.95263671875,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960372030735016,1.0,0.0,0.0,3.646984100341797,3.647007942199707,8.874849868334422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60205078125,0.0,1529.394775390625,1895.4371337890625,0.0,3955.9013671875,0.90458482503891,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944682598114014,0.2773111164569855,0.2551103234291076,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8651986122131348,0.5509749054908752,0.5259706377983093,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584977388381958,0.5391152501106262,0.3794525563716888,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532673478126526,0.3583504557609558,0.3448721468448639,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.649618923664093,0.2276223599910736,1.052276372909546,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,294.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277915239334106,1.0,1.0,0.0,1.0,-3.0710971355438232,3.071089506149292,7.584938430227339e-06,2.37284779548645,0.902974009513855,0.902974009513855,0.0,236.8357086181641,243.0,54316.15234375,0.0,2896.42626953125,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6809997558594,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539151787757874,1.0,0.0,0.0,3.650957345962525,3.6509814262390137,8.894198799680453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.36865234375,0.0,1532.805419921875,1895.4371337890625,0.0,3898.16357421875,0.9054144620895386,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946227550506592,0.277962327003479,0.2557057738304138,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647980093955994,0.5511388778686523,0.5261359214782715,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592904806137085,0.541574239730835,0.3811693787574768,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533634305000305,0.3591158986091614,0.3455974161624908,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498151421546936,0.2282417863607406,1.055034637451172,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,294.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291544437408447,1.0,1.0,0.0,1.0,-3.0782620906829834,3.078254461288452,7.620400992891518e-06,2.3783960342407227,0.9055745601654052,0.9055745601654052,0.0,237.72520446777344,246.0,54202.30859375,0.0,2915.651123046875,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951466143131256,1.0,0.0,0.0,3.657564163208008,3.657588243484497,8.926418217924947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.12841796875,0.0,1539.3392333984375,1895.4371337890625,0.0,3876.160888671875,0.9067836999893188,1.0,0.0,3.0,1.0,0.0
