time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.2778886258602142,0.2561570703983307,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.862271249294281,0.5497651696205139,0.5254884958267212,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.85908442735672,0.5446513295173645,0.3837923407554626,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520955801010132,0.3594662845134735,0.346416711807251,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287018597126007,1.0588494539260864,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,294.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318050622940063,1.0,1.0,0.0,1.0,-3.086765050888061,3.0867574214935303,7.663101314392406e-06,2.3851919174194336,0.905921220779419,0.905921220779419,0.0,240.7606201171875,249.0,55516.375,0.0,2948.977294921875,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623528122901917,1.0,0.0,0.0,3.666008949279785,3.6660330295562735,8.967684834715328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.48046875,0.0,1549.513427734375,1895.4371337890625,0.0,3973.53125,0.9087099432945251,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.2778886258602142,0.2561570703983307,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.862271249294281,0.5497651696205139,0.5254884958267212,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.85908442735672,0.5446513295173645,0.3837923407554626,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520955801010132,0.3594662845134735,0.346416711807251,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287018597126007,1.0588494539260864,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,294.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318050622940063,1.0,1.0,0.0,1.0,-3.086765050888061,3.0867574214935303,7.663101314392406e-06,2.3851919174194336,0.905921220779419,0.905921220779419,0.0,240.7606201171875,249.0,55516.375,0.0,2948.977294921875,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623528122901917,1.0,0.0,0.0,3.666008949279785,3.6660330295562735,8.967684834715328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.48046875,0.0,1549.513427734375,1895.4371337890625,0.0,3973.53125,0.9087099432945251,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893588304519653,0.27654629945755,0.2553441524505615,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575400710105896,0.5468273162841797,0.5232080817222595,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.5462177395820618,0.3852094411849975,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.748827338218689,0.3585607409477234,0.3459928929805755,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829863786697,1.0583490133285522,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,294.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337486505508423,1.0,1.0,0.0,1.0,-3.083648920059204,3.083641290664673,7.64798005548073e-06,2.3829269409179688,0.9033092260360718,0.9033092260360718,0.0,245.08436584472656,252.0,56729.6796875,0.0,2965.32958984375,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733943343162536,1.0,0.0,0.0,3.666802406311035,3.666826486587525,8.971566671789333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1103515625,0.0,1551.929931640625,1895.4371337890625,0.0,4071.043701171875,0.9090173244476318,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893588304519653,0.27654629945755,0.2553441524505615,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575400710105896,0.5468273162841797,0.5232080817222595,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.5462177395820618,0.3852094411849975,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.748827338218689,0.3585607409477234,0.3459928929805755,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829863786697,1.0583490133285522,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,294.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337486505508423,1.0,1.0,0.0,1.0,-3.083648920059204,3.083641290664673,7.64798005548073e-06,2.3829269409179688,0.9033092260360718,0.9033092260360718,0.0,245.08436584472656,252.0,56729.6796875,0.0,2965.32958984375,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733943343162536,1.0,0.0,0.0,3.666802406311035,3.666826486587525,8.971566671789333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1103515625,0.0,1551.929931640625,1895.4371337890625,0.0,4071.043701171875,0.9090173244476318,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720146179199,0.2746623158454895,0.253940224647522,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521941900253296,0.5431389212608337,0.5200905799865723,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535765409469604,0.5471020340919495,0.3860619664192199,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448890805244446,0.3569649457931518,0.3448230624198913,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270469516515731,1.0547865629196167,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,294.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349475383758545,1.0,1.0,0.0,1.0,-3.073554515838623,3.073546886444092,7.598131105623906e-06,2.375185251235962,0.8979465961456299,0.8979465961456299,0.0,249.5526733398437,255.0,57823.44921875,-0.0,2968.067138671875,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822380542755128,1.0,0.0,0.0,3.65808629989624,3.6581103801727295,8.928965939958289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.345703125,0.0,1544.0980224609375,1895.4371337890625,0.0,4148.14697265625,0.907239019870758,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720146179199,0.2746623158454895,0.253940224647522,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521941900253296,0.5431389212608337,0.5200905799865723,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535765409469604,0.5471020340919495,0.3860619664192199,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448890805244446,0.3569649457931518,0.3448230624198913,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270469516515731,1.0547865629196167,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,294.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349475383758545,1.0,1.0,0.0,1.0,-3.073554515838623,3.073546886444092,7.598131105623906e-06,2.375185251235962,0.8979465961456299,0.8979465961456299,0.0,249.5526733398437,255.0,57823.44921875,-0.0,2968.067138671875,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822380542755128,1.0,0.0,0.0,3.65808629989624,3.6581103801727295,8.928965939958289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.345703125,0.0,1544.0980224609375,1895.4371337890625,0.0,4148.14697265625,0.907239019870758,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293001174927,0.2739452123641968,0.2530451714992523,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483250737190247,0.5409236550331116,0.5176385641098022,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252108573914,0.5496648550033569,0.3875249028205871,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241402626038,0.3563087284564972,0.3439878523349762,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196884155273,0.2264762967824936,1.0517444610595703,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,294.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359226107597351,1.0,1.0,0.0,1.0,-3.0666146278381348,3.0666069984436035,7.563422968814848e-06,2.3696401119232178,0.8977420330047607,0.8977420330047607,0.0,252.80470275878903,243.0,56391.08984375,-0.0,2970.880126953125,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8329772949219,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717662930488586,1.0,0.0,0.0,3.650923728942871,3.65094780921936,8.894034522199945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.57080078125,0.0,1535.4749755859375,1895.4371337890625,0.0,4056.750244140625,0.9056106805801392,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293001174927,0.2739452123641968,0.2530451714992523,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483250737190247,0.5409236550331116,0.5176385641098022,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252108573914,0.5496648550033569,0.3875249028205871,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241402626038,0.3563087284564972,0.3439878523349762,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196884155273,0.2264762967824936,1.0517444610595703,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,294.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359226107597351,1.0,1.0,0.0,1.0,-3.0666146278381348,3.0666069984436035,7.563422968814848e-06,2.3696401119232178,0.8977420330047607,0.8977420330047607,0.0,252.80470275878903,243.0,56391.08984375,-0.0,2970.880126953125,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8329772949219,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717662930488586,1.0,0.0,0.0,3.650923728942871,3.65094780921936,8.894034522199945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.57080078125,0.0,1535.4749755859375,1895.4371337890625,0.0,4056.750244140625,0.9056106805801392,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.682514488697052,0.274060308933258,0.2529425024986267,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8490487933158875,0.5404326915740967,0.5169152021408081,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539430499076843,0.5515628457069397,0.388641744852066,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.743011474609375,0.356447696685791,0.3439027965068817,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409465074539185,0.2265470772981643,1.0512032508850098,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,294.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347774863243103,1.0,1.0,0.0,1.0,-3.066209077835083,3.066201448440552,7.561334768979577e-06,2.3692898750305176,0.8992412686347961,0.8992412686347961,0.0,251.2479705810547,243.0,55201.859375,-0.0,2961.907958984375,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963963508605957,1.0,0.0,0.0,3.649777173995972,3.649801254272461,8.888449087862682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.51806640625,0.0,1533.443603515625,1895.4371337890625,0.0,3987.837158203125,0.9053239226341248,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847643256187439,0.2744114398956299,0.2530643045902252,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512377738952637,0.5402458310127258,0.5165165066719055,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573638796806335,0.5537450909614563,0.3899999260902405,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451704144477844,0.3568408787250519,0.3440556228160858,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.642814040184021,0.2268362343311309,1.0514901876449585,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,294.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331865787506104,1.0,1.0,0.0,1.0,-3.0680339336395264,3.068026542663574,7.570206889795372e-06,2.370645046234131,0.9002851843833923,0.9002851843833923,0.0,248.0369415283203,231.0,55051.76953125,-0.0,2948.84130859375,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960233747959137,1.0,0.0,0.0,3.650970697402954,3.6509947776794434,8.894264169612143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.74072265625,0.0,1534.105224609375,1895.4371337890625,0.0,3954.669189453125,0.905498743057251,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176074028015,0.2740568518638611,0.2527726888656616,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564798831939697,0.5385240316390991,0.5150229930877686,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481104850769,0.5565095543861389,0.3920462429523468,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502852082252502,0.3567535579204559,0.3439547121524811,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269096076488495,1.0511993169784546,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,294.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287151575088501,1.0,1.0,0.0,1.0,-3.0678884983062744,3.067880868911743,7.569727586087538e-06,2.3706326484680176,0.8976266980171204,0.8976266980171204,0.0,240.1200408935547,219.0,56300.29296875,-0.0,2907.098388671875,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688966274261476,1.0,0.0,0.0,3.647793292999268,3.6478171348571777,8.878788548827288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20166015625,0.0,1531.52197265625,1895.4371337890625,0.0,4031.48291015625,0.9048480987548828,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176074028015,0.2740568518638611,0.2527726888656616,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564798831939697,0.5385240316390991,0.5150229930877686,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481104850769,0.5565095543861389,0.3920462429523468,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502852082252502,0.3567535579204559,0.3439547121524811,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269096076488495,1.0511993169784546,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,294.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287151575088501,1.0,1.0,0.0,1.0,-3.0678884983062744,3.067880868911743,7.569727586087538e-06,2.3706326484680176,0.8976266980171204,0.8976266980171204,0.0,240.1200408935547,219.0,56300.29296875,-0.0,2907.098388671875,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688966274261476,1.0,0.0,0.0,3.647793292999268,3.6478171348571777,8.878788548827288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20166015625,0.0,1531.52197265625,1895.4371337890625,0.0,4031.48291015625,0.9048480987548828,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961208581924438,0.274161159992218,0.2522412240505218,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633081316947937,0.5373547673225403,0.5132021307945251,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600327849388123,0.393902450799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567472457885742,0.3569919764995575,0.3435644805431366,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271920293569564,1.0498919486999512,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,294.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230161190032959,1.0,1.0,0.0,1.0,-3.0652430057525635,3.065235376358032,7.556301170552615e-06,2.3684303760528564,0.8999587893486023,0.8999587893486023,0.0,230.4399871826172,207.0,55015.53515625,-0.0,2851.121337890625,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599936604499816,1.0,0.0,0.0,3.648473739624024,3.6484978199005127,8.882101951712684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8310546875,0.0,1531.1646728515625,1895.4371337890625,0.0,3952.529296875,0.9049225449562072,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961208581924438,0.274161159992218,0.2522412240505218,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633081316947937,0.5373547673225403,0.5132021307945251,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600327849388123,0.393902450799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567472457885742,0.3569919764995575,0.3435644805431366,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271920293569564,1.0498919486999512,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,294.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230161190032959,1.0,1.0,0.0,1.0,-3.0652430057525635,3.065235376358032,7.556301170552615e-06,2.3684303760528564,0.8999587893486023,0.8999587893486023,0.0,230.4399871826172,207.0,55015.53515625,-0.0,2851.121337890625,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599936604499816,1.0,0.0,0.0,3.648473739624024,3.6484978199005127,8.882101951712684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8310546875,0.0,1531.1646728515625,1895.4371337890625,0.0,3952.529296875,0.9049225449562072,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.275164395570755,0.2525318264961242,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734646439552307,0.5373429656028748,0.5124983787536621,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847888946533,0.5647633075714111,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661688923835754,0.3581100702285766,0.3439688980579376,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437699317932,0.2281664460897445,1.0513263940811155,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,294.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171743869781494,1.0,1.0,0.0,1.0,-3.0702710151672363,3.070263385772705,7.580772944493219e-06,2.37217378616333,0.9050453901290894,0.9050453901290894,0.0,218.85494995117188,195.0,53806.54296875,-0.0,2800.56591796875,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494169354438782,1.0,0.0,0.0,3.657586097717285,3.6576101779937744,8.926524515118217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.73779296875,0.0,1539.6539306640625,1895.4371337890625,0.0,3857.7080078125,0.9068136811256408,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.275164395570755,0.2525318264961242,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734646439552307,0.5373429656028748,0.5124983787536621,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847888946533,0.5647633075714111,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661688923835754,0.3581100702285766,0.3439688980579376,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437699317932,0.2281664460897445,1.0513263940811155,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,294.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171743869781494,1.0,1.0,0.0,1.0,-3.0702710151672363,3.070263385772705,7.580772944493219e-06,2.37217378616333,0.9050453901290894,0.9050453901290894,0.0,218.85494995117188,195.0,53806.54296875,-0.0,2800.56591796875,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494169354438782,1.0,0.0,0.0,3.657586097717285,3.6576101779937744,8.926524515118217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.73779296875,0.0,1539.6539306640625,1895.4371337890625,0.0,3857.7080078125,0.9068136811256408,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961946487427,0.2524803280830383,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841657638549805,0.5361254215240479,0.5113654136657715,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900941789150238,0.5680057406425476,0.3989633917808532,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761873006820679,0.3584401309490204,0.3441530466079712,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286878824234008,1.0525400638580322,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,294.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111369729042053,1.0,1.0,0.0,1.0,-3.0733025074005127,3.073294878005981,7.59592694521416e-06,2.374589681625366,0.904960036277771,0.904960036277771,0.0,207.51980590820312,183.0,55195.38671875,-0.0,2747.1787109375,1.0,280.0577392578125,283.66082763671875,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592271447181702,1.0,0.0,0.0,3.6643729209899902,3.66439700126648,8.959682418208104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7021484375,0.0,1548.00830078125,1895.4371337890625,0.0,3945.693359375,0.9083739519119264,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961946487427,0.2524803280830383,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841657638549805,0.5361254215240479,0.5113654136657715,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900941789150238,0.5680057406425476,0.3989633917808532,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761873006820679,0.3584401309490204,0.3441530466079712,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286878824234008,1.0525400638580322,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,294.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111369729042053,1.0,1.0,0.0,1.0,-3.0733025074005127,3.073294878005981,7.59592694521416e-06,2.374589681625366,0.904960036277771,0.904960036277771,0.0,207.51980590820312,183.0,55195.38671875,-0.0,2747.1787109375,1.0,280.0577392578125,283.66082763671875,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592271447181702,1.0,0.0,0.0,3.6643729209899902,3.66439700126648,8.959682418208104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7021484375,0.0,1548.00830078125,1895.4371337890625,0.0,3945.693359375,0.9083739519119264,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553742408752,0.2747816145420074,0.252049446105957,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890690207481384,0.5349635481834412,0.5102550983428955,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073143601417542,0.5690509080886841,0.3996779918670654,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808042764663696,0.3581752777099609,0.3438422977924347,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747012734413147,0.2286285012960434,1.0518139600753784,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,294.2794189453125,297.23455810546875,284.89617919921875,1.0,0.6078342199325562,1.0,1.0,0.0,1.0,-3.0710670948028564,3.071059465408325,7.584898867207812e-06,2.3728702068328857,0.9032982587814332,0.9032982587814332,0.0,202.21055603027344,183.0,56370.41796875,-0.0,2714.936279296875,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665939211845398,1.0,0.0,0.0,3.665219783782959,3.665243864059448,8.963824029706302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.63623046875,0.0,1549.74658203125,1895.4371337890625,0.0,4011.141845703125,0.9085976481437684,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.721927285194397,0.2741652429103851,0.2513668239116668,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8936994671821594,0.5335373282432556,0.50879967212677,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137649536132812,0.5698428750038147,0.4001260995864868,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.785165548324585,0.3576835989952087,0.3432593643665313,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786227226257324,0.2283804267644882,1.0501039028167725,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,294.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042956113815308,1.0,1.0,0.0,1.0,-3.0662825107574463,3.066274881362915,7.561260645161383e-06,2.369163751602173,0.9020856022834778,0.9020856022834778,0.0,197.07550048828125,171.0,56501.02734375,-0.0,2678.6689453125,1.0,279.75799560546875,283.4471130371094,294.3445739746094,297.9917907714844,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697385430336,1.0,0.0,0.0,3.663658857345581,3.6636829376220703,8.956191095421673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.568359375,0.0,1548.701904296875,1895.4371337890625,0.0,4038.905029296875,0.90834242105484,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726531028747558,0.2497308552265167,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903442680835724,0.5303027629852295,0.5055032968521118,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674125671388,0.571066677570343,0.4007725715637207,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942545413970947,0.3563388288021087,0.3417220413684845,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937279701233,0.2275527268648147,1.0450615882873535,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,294.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966578125953674,1.0,1.0,0.0,1.0,-3.053224563598633,3.0532169342041016,7.496815214835806e-06,2.3589978218078613,0.8966246247291565,0.8966246247291565,0.0,186.66485595703125,159.0,57688.703125,-0.0,2599.01806640625,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783572554588318,1.0,0.0,0.0,3.6537911891937256,3.653815269470215,8.908010613595252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9443359375,0.0,1539.5257568359375,1895.4371337890625,0.0,4114.427734375,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726531028747558,0.2497308552265167,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903442680835724,0.5303027629852295,0.5055032968521118,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674125671388,0.571066677570343,0.4007725715637207,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942545413970947,0.3563388288021087,0.3417220413684845,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937279701233,0.2275527268648147,1.0450615882873535,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,294.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966578125953674,1.0,1.0,0.0,1.0,-3.053224563598633,3.0532169342041016,7.496815214835806e-06,2.3589978218078613,0.8966246247291565,0.8966246247291565,0.0,186.66485595703125,159.0,57688.703125,-0.0,2599.01806640625,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783572554588318,1.0,0.0,0.0,3.6537911891937256,3.653815269470215,8.908010613595252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9443359375,0.0,1539.5257568359375,1895.4371337890625,0.0,4114.427734375,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.738716721534729,0.2723239362239837,0.2486268877983093,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917566418647766,0.5285529494285583,0.5029050707817078,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460559487342834,0.5740693211555481,0.4020893573760986,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062824606895447,0.3559845387935638,0.3405774533748626,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973262429237366,0.2273433953523636,1.040817141532898,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,294.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887488722801208,1.0,1.0,0.0,1.0,-3.043864488601685,3.0438570976257324,7.450214070559014e-06,2.3514673709869385,0.8964629769325256,0.8964629769325256,0.0,175.01341247558594,147.0,56354.38671875,0.0,2520.58349609375,1.0,279.7421569824219,283.4330444335937,294.2947692871094,297.86676025390625,293.1499938964844,293.1499938964844,280.04998779296875,36186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677689075469972,1.0,0.0,0.0,3.64600133895874,3.6460251808166495,8.870067631505663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8291015625,0.0,1530.115234375,1895.4371337890625,0.0,4021.5283203125,0.9045228362083436,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.738716721534729,0.2723239362239837,0.2486268877983093,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917566418647766,0.5285529494285583,0.5029050707817078,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460559487342834,0.5740693211555481,0.4020893573760986,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062824606895447,0.3559845387935638,0.3405774533748626,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973262429237366,0.2273433953523636,1.040817141532898,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,294.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887488722801208,1.0,1.0,0.0,1.0,-3.043864488601685,3.0438570976257324,7.450214070559014e-06,2.3514673709869385,0.8964629769325256,0.8964629769325256,0.0,175.01341247558594,147.0,56354.38671875,0.0,2520.58349609375,1.0,279.7421569824219,283.4330444335937,294.2947692871094,297.86676025390625,293.1499938964844,293.1499938964844,280.04998779296875,36186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677689075469972,1.0,0.0,0.0,3.64600133895874,3.6460251808166495,8.870067631505663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8291015625,0.0,1530.115234375,1895.4371337890625,0.0,4021.5283203125,0.9045228362083436,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.2731643617153168,0.2486784309148788,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388579726219176,0.5283317565917969,0.5018885135650635,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688819646835328,0.5786262154579163,0.4046510457992553,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223571181297302,0.3568351566791534,0.3406184315681457,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.712395966053009,0.2280799150466919,1.0407040119171145,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,294.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814000368118286,1.0,1.0,0.0,1.0,-3.045687437057495,3.045679807662964,7.458595064235851e-06,2.3526456356048584,0.8992061614990234,0.8992061614990234,0.0,161.9866485595703,135.0,55131.6796875,0.0,2456.359130859375,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563456773757936,1.0,0.0,0.0,3.646042823791504,3.646066904067993,8.870269994076807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50537109375,0.0,1528.6162109375,1895.4371337890625,0.0,3919.945068359375,0.9043982028961182,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.2731643617153168,0.2486784309148788,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388579726219176,0.5283317565917969,0.5018885135650635,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688819646835328,0.5786262154579163,0.4046510457992553,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223571181297302,0.3568351566791534,0.3406184315681457,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.712395966053009,0.2280799150466919,1.0407040119171145,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,294.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814000368118286,1.0,1.0,0.0,1.0,-3.045687437057495,3.045679807662964,7.458595064235851e-06,2.3526456356048584,0.8992061614990234,0.8992061614990234,0.0,161.9866485595703,135.0,55131.6796875,0.0,2456.359130859375,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563456773757936,1.0,0.0,0.0,3.646042823791504,3.646066904067993,8.870269994076807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50537109375,0.0,1528.6162109375,1895.4371337890625,0.0,3919.945068359375,0.9043982028961182,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610831260681,0.2745677828788757,0.2493170201778412,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640073776245116,0.5288804769515991,0.5017107129096985,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921352863311768,0.5838930010795593,0.4077915251255035,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418723940849304,0.3583620488643646,0.3413781523704529,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507954597473,0.2294248938560485,1.0435603857040403,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,294.3768310546875,297.248291015625,285.237548828125,1.0,0.5747138857841492,1.0,1.0,0.0,1.0,-3.0543582439422607,3.054350614547729,7.500727861042833e-06,2.3591771125793457,0.9046584963798524,0.9046584963798524,0.0,148.6843719482422,138.0,54022.57421875,0.0,2403.32080078125,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463694095611572,1.0,0.0,0.0,3.655371189117432,3.655395269393921,8.915716307456023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.83349609375,0.0,1537.1309814453125,1895.4371337890625,0.0,3830.196533203125,0.9063164591789246,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610831260681,0.2745677828788757,0.2493170201778412,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640073776245116,0.5288804769515991,0.5017107129096985,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921352863311768,0.5838930010795593,0.4077915251255035,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418723940849304,0.3583620488643646,0.3413781523704529,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507954597473,0.2294248938560485,1.0435603857040403,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,294.3768310546875,297.248291015625,285.237548828125,1.0,0.5747138857841492,1.0,1.0,0.0,1.0,-3.0543582439422607,3.054350614547729,7.500727861042833e-06,2.3591771125793457,0.9046584963798524,0.9046584963798524,0.0,148.6843719482422,138.0,54022.57421875,0.0,2403.32080078125,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463694095611572,1.0,0.0,0.0,3.655371189117432,3.655395269393921,8.915716307456023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.83349609375,0.0,1537.1309814453125,1895.4371337890625,0.0,3830.196533203125,0.9063164591789246,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790240049362183,0.2749295532703399,0.2497080415487289,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717302918434144,0.5287459492683411,0.5017074942588806,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.998954713344574,0.5859709978103638,0.4091990888118744,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487827181816101,0.3588729798793793,0.341890811920166,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355961799621582,0.2299715727567672,1.0458109378814695,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,294.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734063982963562,1.0,1.0,0.0,1.0,-3.059851884841919,3.059844255447388,7.527795787609648e-06,2.3634462356567383,0.904673993587494,0.904673993587494,0.0,144.8096923828125,138.0,55267.57421875,0.0,2393.308349609375,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35764.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530044794082642,1.0,0.0,0.0,3.660133123397827,3.660157203674317,8.938961286730773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.38232421875,0.0,1542.7034912109375,1895.4371337890625,0.0,3889.98828125,0.907352089881897,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813671231269836,0.2748378217220306,0.2497379779815673,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741118550300598,0.5280564427375793,0.5012161135673523,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771807670593,0.4074709415435791,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513174057006836,0.3589610755443573,0.3420842885971069,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378861904144287,0.230210930109024,1.047210693359375,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,294.4041442871094,297.2528381347656,285.0719909667969,1.0,0.572489321231842,1.0,1.0,0.0,1.0,-3.0591161251068115,3.0591084957122803,7.524343800469069e-06,2.362948179244995,0.9050014019012452,0.9050014019012452,0.0,143.35655212402344,141.0,55475.5234375,0.0,2384.373779296875,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570156335830688,1.0,0.0,0.0,3.663062334060669,3.663086414337158,8.953275028034113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0166015625,0.0,1546.355224609375,1895.4371337890625,0.0,3925.938720703125,0.9080655574798584,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812645435333252,0.2739105522632599,0.2491059899330139,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736051559448242,0.5257455706596375,0.4993145763874054,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907284021377563,0.4066098034381866,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516279458999634,0.3583492040634155,0.3417353332042694,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586700439453,1.0473970174789429,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,294.4319152832031,297.24609375,284.88385009765625,1.0,0.5716935396194458,1.0,1.0,0.0,1.0,-3.0548617839813232,3.054854393005371,7.503108008677373e-06,2.3595266342163086,0.9025784730911256,0.9025784730911256,0.0,142.82785034179688,144.0,56839.96484375,0.0,2373.72314453125,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96800297498703,1.0,0.0,0.0,3.663655996322632,3.6636803150177,8.956177453001146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9169921875,0.0,1548.426513671875,1895.4371337890625,0.0,4023.595458984375,0.9083185195922852,1.0,0.0,3.0,1.0,0.0
