time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812645435333252,0.2739105522632599,0.2491059899330139,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736051559448242,0.5257455706596375,0.4993145763874054,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907284021377563,0.4066098034381866,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516279458999634,0.3583492040634155,0.3417353332042694,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586700439453,1.0473970174789429,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,294.4319152832031,297.24609375,284.88385009765625,1.0,0.5716935396194458,1.0,1.0,0.0,1.0,-3.0548617839813232,3.054854393005371,7.503108008677373e-06,2.3595266342163086,0.9025784730911256,0.9025784730911256,0.0,142.82785034179688,144.0,56839.96484375,0.0,2373.72314453125,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96800297498703,1.0,0.0,0.0,3.663655996322632,3.6636803150177,8.956177453001146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9169921875,0.0,1548.426513671875,1895.4371337890625,0.0,4023.595458984375,0.9083185195922852,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778847813606262,0.272451251745224,0.2479463964700698,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694467186927797,0.5227518677711487,0.4966914355754852,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923944115638733,0.4099005460739136,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486186265945435,0.3570979535579681,0.3407368957996368,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232977390289,1.0449323654174805,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,294.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717747211456299,1.0,1.0,0.0,1.0,-3.05010724067688,3.050099849700928,7.479444775526645e-06,2.3557169437408447,0.8977171778678894,0.8977171778678894,0.0,143.9452362060547,147.0,58145.40625,0.0,2370.759521484375,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771019220352172,1.0,0.0,0.0,3.655637741088867,3.655661821365357,8.91701631644537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00048828125,0.0,1541.20166015625,1895.4371337890625,0.0,4103.4814453125,0.9066807627677916,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778847813606262,0.272451251745224,0.2479463964700698,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694467186927797,0.5227518677711487,0.4966914355754852,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923944115638733,0.4099005460739136,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486186265945435,0.3570979535579681,0.3407368957996368,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232977390289,1.0449323654174805,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,294.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717747211456299,1.0,1.0,0.0,1.0,-3.05010724067688,3.050099849700928,7.479444775526645e-06,2.3557169437408447,0.8977171778678894,0.8977171778678894,0.0,143.9452362060547,147.0,58145.40625,0.0,2370.759521484375,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771019220352172,1.0,0.0,0.0,3.655637741088867,3.655661821365357,8.91701631644537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00048828125,0.0,1541.20166015625,1895.4371337890625,0.0,4103.4814453125,0.9066807627677916,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721090316772461,0.2473284751176834,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652482867240906,0.5211707353591919,0.4947770535945892,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438380241394,0.4135880768299103,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578254699707,0.3567930459976196,0.3401555716991424,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814237594604,0.2291337996721267,1.0432618856430054,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,294.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725259184837341,1.0,1.0,0.0,1.0,-3.048779964447021,3.0487725734710693,7.472371635230957e-06,2.3544533252716064,0.8982778191566467,0.8982778191566467,0.0,145.41111755371094,150.0,56919.05859375,0.0,2375.94140625,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387318611145,1.0,0.0,0.0,3.6502721309661865,3.650296211242676,8.890859817256569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23388671875,0.0,1534.3729248046875,1895.4371337890625,0.0,4018.1572265625,0.9054338335990906,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721090316772461,0.2473284751176834,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652482867240906,0.5211707353591919,0.4947770535945892,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438380241394,0.4135880768299103,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578254699707,0.3567930459976196,0.3401555716991424,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814237594604,0.2291337996721267,1.0432618856430054,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,294.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725259184837341,1.0,1.0,0.0,1.0,-3.048779964447021,3.0487725734710693,7.472371635230957e-06,2.3544533252716064,0.8982778191566467,0.8982778191566467,0.0,145.41111755371094,150.0,56919.05859375,0.0,2375.94140625,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387318611145,1.0,0.0,0.0,3.6502721309661865,3.650296211242676,8.890859817256569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23388671875,0.0,1534.3729248046875,1895.4371337890625,0.0,4018.1572265625,0.9054338335990906,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728514075279236,0.2478364109992981,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963144600391388,0.5210250616073608,0.4944053590297699,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994776487350464,0.4159965217113495,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446028828620911,0.3576306402683258,0.3407529294490814,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042984008789,0.2298123687505722,1.0455992221832275,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,294.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741652846336365,1.0,1.0,0.0,1.0,-3.055359601974488,3.055352210998535,7.504195309593342e-06,2.359339475631714,0.9017459154129028,0.9017459154129028,0.0,146.62451171875,153.0,55751.31640625,0.0,2394.444580078125,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569576382637024,1.0,0.0,0.0,3.653005361557007,3.653029441833496,8.904179935598222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6650390625,0.0,1535.820068359375,1895.4371337890625,0.0,3925.419921875,0.9059062004089355,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728514075279236,0.2478364109992981,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963144600391388,0.5210250616073608,0.4944053590297699,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994776487350464,0.4159965217113495,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446028828620911,0.3576306402683258,0.3407529294490814,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042984008789,0.2298123687505722,1.0455992221832275,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,294.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741652846336365,1.0,1.0,0.0,1.0,-3.055359601974488,3.055352210998535,7.504195309593342e-06,2.359339475631714,0.9017459154129028,0.9017459154129028,0.0,146.62451171875,153.0,55751.31640625,0.0,2394.444580078125,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569576382637024,1.0,0.0,0.0,3.653005361557007,3.653029441833496,8.904179935598222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6650390625,0.0,1535.820068359375,1895.4371337890625,0.0,3925.419921875,0.9059062004089355,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733021974563599,0.2729699909687042,0.2481615394353866,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9619749188423156,0.5206635594367981,0.4943400919437408,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.6013651490211487,0.4174271523952484,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.844031572341919,0.3578921556472778,0.3411888182163238,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337363243103,0.230096086859703,1.0474481582641602,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,294.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752624273300171,1.0,1.0,0.0,1.0,-3.060140371322632,3.06013298034668,7.527638445026241e-06,2.363006353378296,0.9007728695869446,0.9007728695869446,0.0,147.39710998535156,153.0,56956.640625,0.0,2407.360107421875,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630593657493592,1.0,0.0,0.0,3.654168128967285,3.6541922092437744,8.90984892976121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.3359375,0.0,1537.46435546875,1895.4371337890625,0.0,3979.809814453125,0.9061446189880372,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716037631034851,0.272699773311615,0.2480956017971038,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595019221305848,0.5198203921318054,0.4937681555747986,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025551557540894,0.4197563827037811,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424282073974609,0.3577960431575775,0.3412758708000183,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311996817588806,0.2301297336816787,1.0482639074325562,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,294.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763797163963318,1.0,1.0,0.0,1.0,-3.063262701034546,3.063255071640014,7.543005267507397e-06,2.3654165267944336,0.90017169713974,0.90017169713974,0.0,148.59840393066406,156.0,57173.66796875,0.0,2419.4541015625,1.0,279.7576599121094,283.50030517578125,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666178822517396,1.0,0.0,0.0,3.653353929519653,3.653378009796143,8.905878985387972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.80859375,0.0,1536.9881591796875,1895.4371337890625,0.0,4011.35400390625,0.9060283303260804,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654671669006348,0.2715130746364593,0.2473604530096054,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509919285774232,0.51730877161026,0.4918115437030792,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085055351256,0.603705108165741,0.4223571121692657,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365586996078491,0.3569254875183105,0.3408140540122986,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777256011963,0.2296500355005264,1.0476375818252563,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,294.552734375,297.2254943847656,284.745849609375,1.0,0.5782963633537292,1.0,1.0,0.0,1.0,-3.0618488788604736,3.0618412494659424,7.5361404014984146e-06,2.364365339279175,0.8959695100784302,0.8959695100784302,0.0,152.2284393310547,159.0,58496.6171875,0.0,2435.7734375,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770253896713256,1.0,0.0,0.0,3.6462981700897217,3.646322250366211,8.871512022778916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.98876953125,0.0,1530.607177734375,1895.4371337890625,0.0,4102.8134765625,0.9045777320861816,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654671669006348,0.2715130746364593,0.2473604530096054,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509919285774232,0.51730877161026,0.4918115437030792,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085055351256,0.603705108165741,0.4223571121692657,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365586996078491,0.3569254875183105,0.3408140540122986,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777256011963,0.2296500355005264,1.0476375818252563,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,294.552734375,297.2254943847656,284.745849609375,1.0,0.5782963633537292,1.0,1.0,0.0,1.0,-3.0618488788604736,3.0618412494659424,7.5361404014984146e-06,2.364365339279175,0.8959695100784302,0.8959695100784302,0.0,152.2284393310547,159.0,58496.6171875,0.0,2435.7734375,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770253896713256,1.0,0.0,0.0,3.6462981700897217,3.646322250366211,8.871512022778916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.98876953125,0.0,1530.607177734375,1895.4371337890625,0.0,4102.8134765625,0.9045777320861816,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668140411377,0.27121701836586,0.2468842566013336,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435107707977296,0.5158975720405579,0.4901801347732544,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.992825210094452,0.6066187620162964,0.4240192472934723,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558599472046,0.356762945652008,0.3404792249202728,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221969962120056,0.2295607626438141,1.0468748807907104,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,294.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799552798271179,1.0,1.0,0.0,1.0,-3.0599911212921143,3.059983491897583,7.526389708800707e-06,2.362675189971924,0.8970251083374023,0.8970251083374023,0.0,155.41908264160156,162.0,57227.734375,0.0,2448.954833984375,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968277633190155,1.0,0.0,0.0,3.642445087432861,3.642468929290772,8.852772452883073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.97705078125,0.0,1525.376708984375,1895.4371337890625,0.0,4026.020263671875,0.9036567211151124,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668140411377,0.27121701836586,0.2468842566013336,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435107707977296,0.5158975720405579,0.4901801347732544,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.992825210094452,0.6066187620162964,0.4240192472934723,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558599472046,0.356762945652008,0.3404792249202728,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221969962120056,0.2295607626438141,1.0468748807907104,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,294.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799552798271179,1.0,1.0,0.0,1.0,-3.0599911212921143,3.059983491897583,7.526389708800707e-06,2.362675189971924,0.8970251083374023,0.8970251083374023,0.0,155.41908264160156,162.0,57227.734375,0.0,2448.954833984375,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968277633190155,1.0,0.0,0.0,3.642445087432861,3.642468929290772,8.852772452883073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.97705078125,0.0,1525.376708984375,1895.4371337890625,0.0,4026.020263671875,0.9036567211151124,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.75881028175354,0.2719454765319824,0.2474150508642196,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.940169870853424,0.5158172845840454,0.4899147748947143,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250675201416,0.6110319495201111,0.4269255101680755,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086093902588,0.3576500713825226,0.3411670625209808,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903265953064,0.2302745282649994,1.0495612621307373,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,294.5791015625,297.23779296875,285.1235656738281,1.0,0.5821715593338013,1.0,1.0,0.0,1.0,-3.067852020263672,3.0678443908691406,7.564699444628786e-06,2.368572950363159,0.900932550430298,0.900932550430298,0.0,157.3856658935547,165.0,56030.77734375,0.0,2474.03076171875,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584120512008668,1.0,0.0,0.0,3.646910429000856,3.6469342708587646,8.874491186361411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6357421875,0.0,1528.695556640625,1895.4371337890625,0.0,3938.41796875,0.904510736465454,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.75881028175354,0.2719454765319824,0.2474150508642196,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.940169870853424,0.5158172845840454,0.4899147748947143,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250675201416,0.6110319495201111,0.4269255101680755,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086093902588,0.3576500713825226,0.3411670625209808,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903265953064,0.2302745282649994,1.0495612621307373,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,294.5791015625,297.23779296875,285.1235656738281,1.0,0.5821715593338013,1.0,1.0,0.0,1.0,-3.067852020263672,3.0678443908691406,7.564699444628786e-06,2.368572950363159,0.900932550430298,0.900932550430298,0.0,157.3856658935547,165.0,56030.77734375,0.0,2474.03076171875,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584120512008668,1.0,0.0,0.0,3.646910429000856,3.6469342708587646,8.874491186361411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6357421875,0.0,1528.695556640625,1895.4371337890625,0.0,3938.41796875,0.904510736465454,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717442810535431,0.247671291232109,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935080349445343,0.5146348476409912,0.4893419146537781,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138151288032532,0.4293473660945892,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071148872375,0.3578128218650818,0.3417337834835052,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184548377990723,0.2305751740932464,1.052372694015503,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,294.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846267342567444,1.0,1.0,0.0,1.0,-3.074455738067627,3.074448108673096,7.597493095090613e-06,2.373751878738404,0.8997111320495605,0.8997111320495605,0.0,160.1519012451172,168.0,57394.06640625,0.0,2501.017578125,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683173894882202,1.0,0.0,0.0,3.648952007293701,3.6489758491516113,8.884430258149223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6455078125,0.0,1531.7548828125,1895.4371337890625,0.0,4026.37158203125,0.9050114154815674,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717442810535431,0.247671291232109,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935080349445343,0.5146348476409912,0.4893419146537781,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138151288032532,0.4293473660945892,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071148872375,0.3578128218650818,0.3417337834835052,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184548377990723,0.2305751740932464,1.052372694015503,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,294.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846267342567444,1.0,1.0,0.0,1.0,-3.074455738067627,3.074448108673096,7.597493095090613e-06,2.373751878738404,0.8997111320495605,0.8997111320495605,0.0,160.1519012451172,168.0,57394.06640625,0.0,2501.017578125,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683173894882202,1.0,0.0,0.0,3.648952007293701,3.6489758491516113,8.884430258149223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6455078125,0.0,1531.7548828125,1895.4371337890625,0.0,4026.37158203125,0.9050114154815674,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535976767539978,0.2716574072837829,0.247520312666893,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314667582511902,0.514057993888855,0.4886923134326935,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886890649795532,0.6153042912483215,0.430237740278244,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247904181480408,0.3578681349754333,0.3417381048202514,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165650725364685,0.230675458908081,1.0528240203857422,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,294.58526611328125,297.236328125,285.0888366699219,1.0,0.5857194662094116,1.0,1.0,0.0,1.0,-3.075108528137207,3.075100898742676,7.600561275467044e-06,2.374189615249634,0.9017592668533324,0.9017592668533324,0.0,161.87852478027344,168.0,56288.9140625,0.0,2511.31787109375,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633811712265016,1.0,0.0,0.0,3.650909900665283,3.650933980941773,8.893967446965689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.14599609375,0.0,1533.358154296875,1895.4371337890625,0.0,3982.667724609375,0.9054475426673888,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522792220115662,0.2718754112720489,0.2476605921983719,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290981292724608,0.5138605237007141,0.4884233176708221,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878716468811036,0.6172487139701843,0.431508868932724,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234513401985168,0.3582027852535248,0.3420005440711975,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406309127808,0.2309701740741729,1.054025411605835,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,294.584228515625,297.2402648925781,285.1298828125,1.0,0.5869073867797852,1.0,1.0,0.0,1.0,-3.0782370567321777,3.0782294273376465,7.615840786456829e-06,2.376523971557617,0.9034692049026488,0.9034692049026488,0.0,163.19876098632812,171.0,56175.89453125,0.0,2524.212890625,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609397053718568,1.0,0.0,0.0,3.655221462249756,3.655245542526245,8.914985869523662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5966796875,0.0,1537.556396484375,1895.4371337890625,0.0,3960.958251953125,0.9063287377357484,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.748658299446106,0.2713878452777862,0.247627779841423,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.92303204536438,0.5123476982116699,0.4874937534332275,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077977180481,0.6195383667945862,0.4335501790046692,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198285698890686,0.3580769598484039,0.3422740399837494,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123182415962219,0.2310309112071991,1.0557663440704346,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,294.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892229676246643,1.0,1.0,0.0,1.0,-3.0819661617279053,3.081958532333374,7.63449861551635e-06,2.379484176635742,0.9021604657173156,0.9021604657173156,0.0,166.39846801757812,174.0,57475.1328125,0.0,2548.15283203125,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705357551574708,1.0,0.0,0.0,3.658270359039306,3.658294439315796,8.929864634410478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.908203125,0.0,1541.9432373046875,1895.4371337890625,0.0,4045.92626953125,0.9070747494697572,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.748658299446106,0.2713878452777862,0.247627779841423,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.92303204536438,0.5123476982116699,0.4874937534332275,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077977180481,0.6195383667945862,0.4335501790046692,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198285698890686,0.3580769598484039,0.3422740399837494,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123182415962219,0.2310309112071991,1.0557663440704346,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,294.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892229676246643,1.0,1.0,0.0,1.0,-3.0819661617279053,3.081958532333374,7.63449861551635e-06,2.379484176635742,0.9021604657173156,0.9021604657173156,0.0,166.39846801757812,174.0,57475.1328125,0.0,2548.15283203125,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705357551574708,1.0,0.0,0.0,3.658270359039306,3.658294439315796,8.929864634410478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.908203125,0.0,1541.9432373046875,1895.4371337890625,0.0,4045.92626953125,0.9070747494697572,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606152534485,0.2699454426765442,0.2466767132282257,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141632914543152,0.5096388459205627,0.4853611886501312,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787922859192,0.4344596564769745,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.813970148563385,0.356984794139862,0.3416179716587066,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069004774093628,0.2303299605846405,1.054234504699707,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,294.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909273624420166,1.0,1.0,0.0,1.0,-3.0767297744750977,3.0767221450805664,7.608685791637981e-06,2.375486373901367,0.8979897499084473,0.8979897499084473,0.0,170.56680297851562,177.0,58655.40625,0.0,2559.998291015625,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806374311447144,1.0,0.0,0.0,3.652951717376709,3.6529757976531982,8.903917319003085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26708984375,0.0,1537.675048828125,1895.4371337890625,0.0,4134.26220703125,0.9060304760932922,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606152534485,0.2699454426765442,0.2466767132282257,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141632914543152,0.5096388459205627,0.4853611886501312,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787922859192,0.4344596564769745,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.813970148563385,0.356984794139862,0.3416179716587066,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069004774093628,0.2303299605846405,1.054234504699707,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,294.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909273624420166,1.0,1.0,0.0,1.0,-3.0767297744750977,3.0767221450805664,7.608685791637981e-06,2.375486373901367,0.8979897499084473,0.8979897499084473,0.0,170.56680297851562,177.0,58655.40625,0.0,2559.998291015625,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806374311447144,1.0,0.0,0.0,3.652951717376709,3.6529757976531982,8.903917319003085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26708984375,0.0,1537.675048828125,1895.4371337890625,0.0,4134.26220703125,0.9060304760932922,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694277167320251,0.2460050135850906,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075615406036376,0.5080526471138,0.4835737645626068,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412819862366,0.4357900023460388,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093978762626648,0.3566398322582245,0.3411131203174591,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025959491729736,0.2300543636083603,1.0526469945907593,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,294.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923634171485901,1.0,1.0,0.0,1.0,-3.072845697402954,3.072838068008423,7.589077540615108e-06,2.3723158836364746,0.8989024758338928,0.8989024758338928,0.0,173.87063598632812,180.0,57238.70703125,0.0,2569.8798828125,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971893846988678,1.0,0.0,0.0,3.6498756408691406,3.64989972114563,8.888928846317867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.10693359375,0.0,1533.4896240234375,1895.4371337890625,0.0,4057.870849609375,0.905301570892334,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694277167320251,0.2460050135850906,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075615406036376,0.5080526471138,0.4835737645626068,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412819862366,0.4357900023460388,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093978762626648,0.3566398322582245,0.3411131203174591,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025959491729736,0.2300543636083603,1.0526469945907593,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,294.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923634171485901,1.0,1.0,0.0,1.0,-3.072845697402954,3.072838068008423,7.589077540615108e-06,2.3723158836364746,0.8989024758338928,0.8989024758338928,0.0,173.87063598632812,180.0,57238.70703125,0.0,2569.8798828125,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971893846988678,1.0,0.0,0.0,3.6498756408691406,3.64989972114563,8.888928846317867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.10693359375,0.0,1533.4896240234375,1895.4371337890625,0.0,4057.870849609375,0.905301570892334,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.2699346542358398,0.2463456094264984,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046453237533568,0.5077795386314392,0.4831399917602539,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264120936393738,0.4382259547710418,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279163360596,0.3573414087295532,0.3416373431682586,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.701033353805542,0.2305880486965179,1.0545594692230225,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,294.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943179726600647,1.0,1.0,0.0,1.0,-3.0785834789276123,3.078575849533081,7.617252776981331e-06,2.3766651153564453,0.9024581909179688,0.9024581909179688,0.0,175.92227172851562,183.0,55876.48828125,0.0,2591.701416015625,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96210914850235,1.0,0.0,0.0,3.654129981994629,3.654153823852539,8.909662483347347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2958984375,0.0,1536.78564453125,1895.4371337890625,0.0,3971.364501953125,0.906127631664276,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.2699346542358398,0.2463456094264984,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046453237533568,0.5077795386314392,0.4831399917602539,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264120936393738,0.4382259547710418,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279163360596,0.3573414087295532,0.3416373431682586,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.701033353805542,0.2305880486965179,1.0545594692230225,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,294.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943179726600647,1.0,1.0,0.0,1.0,-3.0785834789276123,3.078575849533081,7.617252776981331e-06,2.3766651153564453,0.9024581909179688,0.9024581909179688,0.0,175.92227172851562,183.0,55876.48828125,0.0,2591.701416015625,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96210914850235,1.0,0.0,0.0,3.654129981994629,3.654153823852539,8.909662483347347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2958984375,0.0,1536.78564453125,1895.4371337890625,0.0,3971.364501953125,0.906127631664276,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362536191940308,0.2699197232723236,0.2465714216232299,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032112956047058,0.5073350667953491,0.4830163419246673,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.974712371826172,0.6276335120201111,0.4393898844718933,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067541718482971,0.3575035035610199,0.3420059084892273,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003296613693237,0.2307766824960708,1.0560975074768066,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,294.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954566597938538,1.0,1.0,0.0,1.0,-3.082403421401977,3.0823957920074463,7.636369446117897e-06,2.3796985149383545,0.901423454284668,0.901423454284668,0.0,177.0592803955078,183.0,56978.140625,0.0,2605.05859375,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683637619018556,1.0,0.0,0.0,3.655716180801392,3.655740261077881,8.917399441088492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.10546875,0.0,1538.9915771484375,1895.4371337890625,0.0,4026.78076171875,0.9064688086509703,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344210147857666,0.2694961726665497,0.2464014142751693,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.900521457195282,0.5063918232917786,0.4823851883411407,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794693946838,0.6281959414482117,0.440003365278244,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047374486923218,0.3572835922241211,0.3420131206512451,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986110806465149,0.2306953817605972,1.0565606355667114,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,294.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964686274528503,1.0,1.0,0.0,1.0,-3.082749843597412,3.0827419757843018,7.6383203122532e-06,2.380063772201538,0.900659441947937,0.900659441947937,0.0,178.77427673339844,186.0,57060.70703125,0.0,2614.74365234375,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720574617385864,1.0,0.0,0.0,3.655057668685913,3.6550817489624015,8.914187219488667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9755859375,0.0,1538.794189453125,1895.4371337890625,0.0,4059.30859375,0.9063960313796996,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293268442153931,0.2679596841335296,0.2453897297382354,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934545516967773,0.503630518913269,0.4802350103855133,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282700300216675,0.4404146373271942,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991019487380981,0.356113463640213,0.3413111865520477,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.2299541234970092,1.0549308061599731,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,294.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980205535888672,1.0,1.0,0.0,1.0,-3.076648712158203,3.076641321182251,7.608441137563204e-06,2.3754889965057373,0.8958449363708496,0.8958449363708496,0.0,182.89208984375,189.0,58101.58984375,0.0,2624.53466796875,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826146960258484,1.0,0.0,0.0,3.647291421890259,3.647315502166748,8.876345987118839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.12890625,0.0,1531.8780517578125,1895.4371337890625,0.0,4151.40966796875,0.9048098921775818,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293268442153931,0.2679596841335296,0.2453897297382354,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934545516967773,0.503630518913269,0.4802350103855133,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282700300216675,0.4404146373271942,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991019487380981,0.356113463640213,0.3413111865520477,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.2299541234970092,1.0549308061599731,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,294.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980205535888672,1.0,1.0,0.0,1.0,-3.076648712158203,3.076641321182251,7.608441137563204e-06,2.3754889965057373,0.8958449363708496,0.8958449363708496,0.0,182.89208984375,189.0,58101.58984375,0.0,2624.53466796875,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826146960258484,1.0,0.0,0.0,3.647291421890259,3.647315502166748,8.876345987118839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.12890625,0.0,1531.8780517578125,1895.4371337890625,0.0,4151.40966796875,0.9048098921775818,1.0,0.0,3.0,1.0,0.0
