time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672793865203857,0.2445892393589019,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877585530281067,0.5018905401229858,0.4783289134502411,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297932863235474,0.4411756992340088,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556089997291565,0.3406776487827301,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924806594849,0.2295815497636795,1.0529881715774536,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,294.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992759466171265,1.0,1.0,0.0,1.0,-3.071201801300049,3.0711941719055176,7.581324553029843e-06,2.371199607849121,0.8959439396858215,0.8959439396858215,0.0,186.2463531494141,192.0,56531.14453125,0.0,2631.564208984375,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740090370178224,1.0,0.0,0.0,3.6413280963897705,3.64135217666626,8.847344474816055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60009765625,0.0,1524.5875244140625,1895.4371337890625,0.0,4076.43310546875,0.9034430980682372,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672793865203857,0.2445892393589019,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877585530281067,0.5018905401229858,0.4783289134502411,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297932863235474,0.4411756992340088,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556089997291565,0.3406776487827301,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924806594849,0.2295815497636795,1.0529881715774536,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,294.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992759466171265,1.0,1.0,0.0,1.0,-3.071201801300049,3.0711941719055176,7.581324553029843e-06,2.371199607849121,0.8959439396858215,0.8959439396858215,0.0,186.2463531494141,192.0,56531.14453125,0.0,2631.564208984375,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740090370178224,1.0,0.0,0.0,3.6413280963897705,3.64135217666626,8.847344474816055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60009765625,0.0,1524.5875244140625,1895.4371337890625,0.0,4076.43310546875,0.9034430980682372,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.2674192190170288,0.2446801364421844,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847031593322754,0.5012359619140625,0.477624773979187,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886679649353,0.4429773986339569,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559289872646332,0.3409299850463867,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.2297942638397216,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,294.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562611579895,1.0,1.0,0.0,1.0,-3.074022054672241,3.074014663696289,7.595312126795761e-06,2.373400926589966,0.8985211849212646,0.8985211849212646,0.0,188.51202392578125,195.0,55013.83984375,-0.0,2648.927490234375,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637362957000732,1.0,0.0,0.0,3.6422407627105713,3.642264842987061,8.851779966789763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.2626953125,0.0,1524.251708984375,1895.4371337890625,0.0,3985.82080078125,0.903529167175293,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.2674192190170288,0.2446801364421844,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847031593322754,0.5012359619140625,0.477624773979187,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886679649353,0.4429773986339569,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559289872646332,0.3409299850463867,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.2297942638397216,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,294.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562611579895,1.0,1.0,0.0,1.0,-3.074022054672241,3.074014663696289,7.595312126795761e-06,2.373400926589966,0.8985211849212646,0.8985211849212646,0.0,188.51202392578125,195.0,55013.83984375,-0.0,2648.927490234375,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637362957000732,1.0,0.0,0.0,3.6422407627105713,3.642264842987061,8.851779966789763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.2626953125,0.0,1524.251708984375,1895.4371337890625,0.0,3985.82080078125,0.903529167175293,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219694256782532,0.2677788734436035,0.2450394034385681,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821198344230652,0.5009514093399048,0.4773674607276916,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.63544762134552,0.4450488686561584,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790734052658081,0.3565367460250854,0.3415254354476928,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027645111084,0.2302105128765106,1.055944323539734,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,294.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040383338928,1.0,1.0,0.0,1.0,-3.079809665679932,3.0798020362854004,7.624128556926735e-06,2.377948760986328,0.9033530354499816,0.9033530354499816,0.0,190.79151916503903,198.0,53572.1953125,-0.0,2672.194091796875,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953891098499298,1.0,0.0,0.0,3.651093006134033,3.6511170864105225,8.894859888641804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9375,0.0,1532.49072265625,1895.4371337890625,0.0,3897.947509765625,0.9053645133972168,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219694256782532,0.2677788734436035,0.2450394034385681,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821198344230652,0.5009514093399048,0.4773674607276916,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.63544762134552,0.4450488686561584,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790734052658081,0.3565367460250854,0.3415254354476928,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027645111084,0.2302105128765106,1.055944323539734,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,294.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040383338928,1.0,1.0,0.0,1.0,-3.079809665679932,3.0798020362854004,7.624128556926735e-06,2.377948760986328,0.9033530354499816,0.9033530354499816,0.0,190.79151916503903,198.0,53572.1953125,-0.0,2672.194091796875,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953891098499298,1.0,0.0,0.0,3.651093006134033,3.6511170864105225,8.894859888641804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9375,0.0,1532.49072265625,1895.4371337890625,0.0,3897.947509765625,0.9053645133972168,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772897720337,0.2675439417362213,0.2451179325580597,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804260492324829,0.5003255009651184,0.4771324694156647,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594509601593018,0.6361759901046753,0.4459111094474792,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895210385322571,0.3564899265766144,0.3417557179927826,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425170898438,0.2301844209432602,1.0567986965179443,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,294.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040716171264648,1.0,1.0,0.0,1.0,-3.0819694995880127,3.081961870193481,7.635156180185732e-06,2.379754066467285,0.9028841257095336,0.9028841257095336,0.0,192.21240234375,198.0,54637.390625,-0.0,2683.88916015625,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960287868976593,1.0,0.0,0.0,3.6550233364105225,3.655047416687012,8.914020099837217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.97998046875,0.0,1537.2843017578125,1895.4371337890625,0.0,3955.1513671875,0.9062278270721436,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186976075172424,0.2668409049510956,0.2447398453950882,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.877512514591217,0.4991314113140106,0.4763153791427612,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569296836853028,0.6361767053604126,0.4461717307567596,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7871850728988647,0.3559910953044891,0.341549664735794,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830497980117798,0.2298158705234527,1.0562151670455933,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,294.125244140625,297.1971740722656,285.0078125,1.0,0.604934811592102,1.0,1.0,0.0,1.0,-3.079904794692993,3.079897165298462,7.6252631515671965e-06,2.3782992362976074,0.9026344418525696,0.9026344418525696,0.0,194.23204040527344,201.0,54685.90234375,-0.0,2690.445556640625,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640105366706848,1.0,0.0,0.0,3.6566898822784415,3.656713962554932,8.922150414036878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6923828125,0.0,1539.68310546875,1895.4371337890625,0.0,3988.25439453125,0.906674325466156,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646269202232361,0.2431869059801101,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701393008232117,0.4957260489463806,0.4736369848251343,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284029006958,0.6349827647209167,0.4457644522190094,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809832692146301,0.3541177213191986,0.3402632772922516,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773382425308228,0.2283441573381424,1.051698088645935,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,294.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059819459915161,1.0,1.0,0.0,1.0,-3.0673623085021973,3.067354679107666,7.563734016002854e-06,2.368802785873413,0.8987248539924622,0.8987248539924622,0.0,198.9185791015625,204.0,55678.47265625,-0.0,2690.41796875,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744437336921692,1.0,0.0,0.0,3.653428792953491,3.653452873229981,8.906243920137058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.40869140625,0.0,1537.8116455078125,1895.4371337890625,0.0,4080.240966796875,0.9060975909233092,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646269202232361,0.2431869059801101,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701393008232117,0.4957260489463806,0.4736369848251343,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284029006958,0.6349827647209167,0.4457644522190094,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809832692146301,0.3541177213191986,0.3402632772922516,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773382425308228,0.2283441573381424,1.051698088645935,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,294.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059819459915161,1.0,1.0,0.0,1.0,-3.0673623085021973,3.067354679107666,7.563734016002854e-06,2.368802785873413,0.8987248539924622,0.8987248539924622,0.0,198.9185791015625,204.0,55678.47265625,-0.0,2690.41796875,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744437336921692,1.0,0.0,0.0,3.653428792953491,3.653452873229981,8.906243920137058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.40869140625,0.0,1537.8116455078125,1895.4371337890625,0.0,4080.240966796875,0.9060975909233092,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074348330497742,0.2631672620773315,0.2417382448911667,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640081882476807,0.4932029545307159,0.4710579812526703,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351526379585266,0.4456231296062469,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527794480323791,0.338904857635498,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723293662071228,0.2270962297916412,1.046137452125549,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,293.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070629119873,1.0,1.0,0.0,1.0,-3.0540225505828857,3.0540151596069336,7.497939350287197e-06,2.358437776565552,0.8995924592018127,0.8995924592018127,0.0,202.735107421875,207.0,54080.88671875,-0.0,2684.28369140625,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643521904945374,1.0,0.0,0.0,3.651517629623413,3.6515417098999023,8.896928420654149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.0791015625,0.0,1535.1024169921875,1895.4371337890625,0.0,3991.285400390625,0.9056450128555298,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074348330497742,0.2631672620773315,0.2417382448911667,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640081882476807,0.4932029545307159,0.4710579812526703,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351526379585266,0.4456231296062469,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527794480323791,0.338904857635498,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723293662071228,0.2270962297916412,1.046137452125549,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,293.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070629119873,1.0,1.0,0.0,1.0,-3.0540225505828857,3.0540151596069336,7.497939350287197e-06,2.358437776565552,0.8995924592018127,0.8995924592018127,0.0,202.735107421875,207.0,54080.88671875,-0.0,2684.28369140625,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643521904945374,1.0,0.0,0.0,3.651517629623413,3.6515417098999023,8.896928420654149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.0791015625,0.0,1535.1024169921875,1895.4371337890625,0.0,3991.285400390625,0.9056450128555298,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626477181911468,0.2412099242210388,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.860465943813324,0.4918571710586548,0.4696809649467468,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366345882415771,0.446563571691513,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523568212985992,0.3384339511394501,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265162318944931,1.0433813333511353,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,293.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073317527770996,1.0,1.0,0.0,1.0,-3.048975944519043,3.048968553543091,7.473170171579113e-06,2.354536294937134,0.9028456211090088,0.9028456211090088,0.0,205.2310333251953,210.0,52554.609375,-0.0,2687.44189453125,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952374279499054,1.0,0.0,0.0,3.655920028686523,3.6559441089630127,8.918394200918556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.7158203125,0.0,1538.7684326171875,1895.4371337890625,0.0,3884.326171875,0.9065229892730712,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626477181911468,0.2412099242210388,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.860465943813324,0.4918571710586548,0.4696809649467468,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366345882415771,0.446563571691513,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523568212985992,0.3384339511394501,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265162318944931,1.0433813333511353,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,293.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073317527770996,1.0,1.0,0.0,1.0,-3.048975944519043,3.048968553543091,7.473170171579113e-06,2.354536294937134,0.9028456211090088,0.9028456211090088,0.0,205.2310333251953,210.0,52554.609375,-0.0,2687.44189453125,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952374279499054,1.0,0.0,0.0,3.655920028686523,3.6559441089630127,8.918394200918556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.7158203125,0.0,1538.7684326171875,1895.4371337890625,0.0,3884.326171875,0.9065229892730712,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042169570923,0.2611479163169861,0.2403527945280075,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8560625910758972,0.48935467004776,0.4679190814495086,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362221240997314,0.4468612372875213,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692942023277283,0.3511077761650085,0.3377346694469452,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.2254255264997482,1.0402477979660034,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,293.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963777542114,1.0,1.0,0.0,1.0,-3.0415902137756348,3.0415828227996826,7.437551175826229e-06,2.349062204360962,0.9005210995674133,0.9005210995674133,0.0,208.3978576660156,213.0,53590.1796875,-0.0,2689.4931640625,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612379670143129,1.0,0.0,0.0,3.656026840209961,3.65605092048645,8.918915455069509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9453125,0.0,1540.056640625,1895.4371337890625,0.0,3963.61376953125,0.9066255688667296,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042169570923,0.2611479163169861,0.2403527945280075,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8560625910758972,0.48935467004776,0.4679190814495086,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362221240997314,0.4468612372875213,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692942023277283,0.3511077761650085,0.3377346694469452,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.2254255264997482,1.0402477979660034,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,293.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963777542114,1.0,1.0,0.0,1.0,-3.0415902137756348,3.0415828227996826,7.437551175826229e-06,2.349062204360962,0.9005210995674133,0.9005210995674133,0.0,208.3978576660156,213.0,53590.1796875,-0.0,2689.4931640625,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612379670143129,1.0,0.0,0.0,3.656026840209961,3.65605092048645,8.918915455069509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9453125,0.0,1540.056640625,1895.4371337890625,0.0,3963.61376953125,0.9066255688667296,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.697867214679718,0.2599450349807739,0.2395069897174835,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530157208442688,0.4875421822071075,0.466499775648117,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.9344096779823304,0.6352811455726624,0.4464620351791382,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666727900505066,0.3500288426876068,0.3369655907154083,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178923606873,0.2245377600193023,1.0372676849365234,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,293.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083932518959045,1.0,1.0,0.0,1.0,-3.0338854789733887,3.0338780879974365,7.400127287837677e-06,2.343200445175171,0.8975880146026611,0.8975880146026611,0.0,210.4400787353516,213.0,54571.89453125,-0.0,2685.086669921875,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.7096252441406,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682742357254028,1.0,0.0,0.0,3.6527509689331055,3.6527750492095934,8.902939043764491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.845703125,0.0,1537.404052734375,1895.4371337890625,0.0,4025.990478515625,0.9059458374977112,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945263147354126,0.2585189938545227,0.2383968979120254,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495346307754517,0.4854446351528168,0.4647290110588074,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021928787231,0.6339895129203796,0.4457227885723114,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636179327964783,0.3487019538879394,0.3359091579914093,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606125831604004,0.2234462350606918,1.0332472324371338,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,293.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083763241767883,1.0,1.0,0.0,1.0,-3.023434400558472,3.0234270095825195,7.349405677814502e-06,2.33520245552063,0.8949931859970093,0.8949931859970093,0.0,212.69479370117188,201.0,54512.62890625,-0.0,2676.467529296875,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710675477981568,1.0,0.0,0.0,3.6464731693267822,3.646497249603272,8.872364105627639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.4169921875,0.0,1531.3441162109375,1895.4371337890625,0.0,4050.606201171875,0.9046583771705629,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.2567200660705566,0.236380249261856,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495962619781494,0.4824853539466858,0.4614677727222442,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331111788749695,0.4446679055690765,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.346900463104248,0.3338431417942047,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.2218016237020492,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,293.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038186550140381,1.0,1.0,0.0,1.0,-3.0028984546661377,3.002891063690185,7.249814188980963e-06,2.3193016052246094,0.8942382335662842,0.8942382335662842,0.0,209.6750946044922,189.0,52850.72265625,-0.0,2621.47900390625,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601028561592102,1.0,0.0,0.0,3.637880325317383,3.637904167175293,8.830597266751283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.37451171875,0.0,1521.306884765625,1895.4371337890625,0.0,3953.502685546875,0.9027196764945984,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.2567200660705566,0.236380249261856,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495962619781494,0.4824853539466858,0.4614677727222442,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331111788749695,0.4446679055690765,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.346900463104248,0.3338431417942047,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.2218016237020492,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,293.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038186550140381,1.0,1.0,0.0,1.0,-3.0028984546661377,3.002891063690185,7.249814188980963e-06,2.3193016052246094,0.8942382335662842,0.8942382335662842,0.0,209.6750946044922,189.0,52850.72265625,-0.0,2621.47900390625,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601028561592102,1.0,0.0,0.0,3.637880325317383,3.637904167175293,8.830597266751283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.37451171875,0.0,1521.306884765625,1895.4371337890625,0.0,3953.502685546875,0.9027196764945984,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531927108764,0.2352261841297149,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554490804672241,0.4807660579681396,0.4593216180801391,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998773574829,0.4446109235286712,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.3460687696933746,0.3325705230236053,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.2209166884422302,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,293.4822998046875,297.1094055175781,284.9678955078125,1.0,0.597528874874115,1.0,1.0,0.0,1.0,-2.9899492263793945,2.989942073822021,7.187385108409217e-06,2.30928373336792,0.8958357572555542,0.8958357572555542,0.0,201.6018524169922,177.0,51252.0,-0.0,2555.679931640625,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471264481544496,1.0,0.0,0.0,3.635502338409424,3.635526180267334,8.819057484288351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52783203125,0.0,1517.4620361328125,1895.4371337890625,0.0,3837.038330078125,0.9020824432373048,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531927108764,0.2352261841297149,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554490804672241,0.4807660579681396,0.4593216180801391,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998773574829,0.4446109235286712,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.3460687696933746,0.3325705230236053,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.2209166884422302,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,293.4822998046875,297.1094055175781,284.9678955078125,1.0,0.597528874874115,1.0,1.0,0.0,1.0,-2.9899492263793945,2.989942073822021,7.187385108409217e-06,2.30928373336792,0.8958357572555542,0.8958357572555542,0.0,201.6018524169922,177.0,51252.0,-0.0,2555.679931640625,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471264481544496,1.0,0.0,0.0,3.635502338409424,3.635526180267334,8.819057484288351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52783203125,0.0,1517.4620361328125,1895.4371337890625,0.0,3837.038330078125,0.9020824432373048,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.2556684911251068,0.2345100343227386,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647939562797546,0.4796498119831085,0.4577653110027313,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346122026443481,0.444951444864273,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545042037964,0.3317798376083374,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.2205059230327606,1.014265060424805,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,293.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.981663942337036,2.981656789779663,7.147689302655635e-06,2.30292010307312,0.8995978832244873,0.8995978832244873,0.0,191.2834930419922,165.0,49737.890625,-0.0,2487.651611328125,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349687695503236,1.0,0.0,0.0,3.640620470046997,3.6406445503234863,8.843906016409164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.70703125,0.0,1521.6199951171875,1895.4371337890625,0.0,3726.599365234375,0.9030899405479432,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.2556684911251068,0.2345100343227386,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647939562797546,0.4796498119831085,0.4577653110027313,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346122026443481,0.444951444864273,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545042037964,0.3317798376083374,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.2205059230327606,1.014265060424805,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,293.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.981663942337036,2.981656789779663,7.147689302655635e-06,2.30292010307312,0.8995978832244873,0.8995978832244873,0.0,191.2834930419922,165.0,49737.890625,-0.0,2487.651611328125,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349687695503236,1.0,0.0,0.0,3.640620470046997,3.6406445503234863,8.843906016409164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.70703125,0.0,1521.6199951171875,1895.4371337890625,0.0,3726.599365234375,0.9030899405479432,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556307017803192,0.2340140789747238,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767805695533752,0.478851169347763,0.4565155208110809,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518600463867,0.4454537034034729,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457197546958923,0.3312541842460632,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203760147094726,1.011337399482727,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,293.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.97601580619812,2.976008892059326,7.1207814471563324e-06,2.2986207008361816,0.905476212501526,0.905476212501526,0.0,179.9801483154297,153.0,48282.4453125,-0.0,2419.81396484375,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235213398933412,1.0,0.0,0.0,3.6537489891052246,3.653773069381714,8.907805408853164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.22412109375,0.0,1534.59375,1895.4371337890625,0.0,3621.619384765625,0.9058794379234314,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556307017803192,0.2340140789747238,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767805695533752,0.478851169347763,0.4565155208110809,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518600463867,0.4454537034034729,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457197546958923,0.3312541842460632,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203760147094726,1.011337399482727,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,293.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.97601580619812,2.976008892059326,7.1207814471563324e-06,2.2986207008361816,0.905476212501526,0.905476212501526,0.0,179.9801483154297,153.0,48282.4453125,-0.0,2419.81396484375,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235213398933412,1.0,0.0,0.0,3.6537489891052246,3.653773069381714,8.907805408853164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.22412109375,0.0,1534.59375,1895.4371337890625,0.0,3621.619384765625,0.9058794379234314,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225335240364075,0.2552323341369629,0.233676940202713,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8832346200942993,0.4779905974864959,0.4557796716690063,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767445921897888,0.6357234120368958,0.4455290734767914,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957538962364197,0.345367968082428,0.3309209942817688,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874948740005493,0.2201112061738968,1.0097830295562744,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,293.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671011924744,1.0,1.0,0.0,1.0,-2.972554445266724,2.9725472927093506,7.104508767952211e-06,2.2960689067840576,0.905470371246338,0.905470371246338,0.0,174.35513305664062,153.0,49313.73046875,-0.0,2384.960205078125,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35689.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302225708961488,1.0,0.0,0.0,3.659775733947754,3.659799814224243,8.937216193771746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.708984375,0.0,1541.742919921875,1895.4371337890625,0.0,3683.18115234375,0.9072126746177672,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073822975159,0.2543825209140777,0.2329012155532837,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888664841651917,0.4765762984752655,0.4544768631458282,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348352432250977,0.4449845850467682,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009970188140869,0.344577819108963,0.3301610946655273,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920617818832397,0.2195319682359695,1.0068955421447754,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,293.1764221191406,297.1141967773437,285.07830810546875,1.0,0.575317919254303,1.0,1.0,0.0,1.0,-2.965024471282959,2.965017318725586,7.068846571200993e-06,2.290376663208008,0.9056265950202942,0.9056265950202942,0.0,169.20143127441406,141.0,49336.375,-0.0,2345.239013671875,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343296885490416,1.0,0.0,0.0,3.663444757461548,3.663468837738037,8.955144039646257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.7421875,0.0,1546.4189453125,1895.4371337890625,0.0,3720.76220703125,0.908109724521637,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519090473651886,0.230575680732727,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993335366249084,0.4727621674537658,0.450846791267395,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.631805419921875,0.4429121911525726,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.3421621322631836,0.3277937471866607,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.2177132666110992,0.9980658292770386,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,293.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954615592957,1.0,1.0,0.0,1.0,-2.941925048828125,2.941917896270752,6.959502570680343e-06,2.2726943492889404,0.9006064534187317,0.9006064534187317,0.0,159.339111328125,129.0,50253.4375,-0.0,2254.432373046875,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458662271499634,1.0,0.0,0.0,3.6618597507476807,3.66188383102417,8.947396281655529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.091796875,0.0,1547.0841064453125,1895.4371337890625,0.0,3825.646484375,0.907947599887848,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519090473651886,0.230575680732727,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993335366249084,0.4727621674537658,0.450846791267395,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.631805419921875,0.4429121911525726,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.3421621322631836,0.3277937471866607,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.2177132666110992,0.9980658292770386,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,293.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954615592957,1.0,1.0,0.0,1.0,-2.941925048828125,2.941917896270752,6.959502570680343e-06,2.2726943492889404,0.9006064534187317,0.9006064534187317,0.0,159.339111328125,129.0,50253.4375,-0.0,2254.432373046875,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458662271499634,1.0,0.0,0.0,3.6618597507476807,3.66188383102417,8.947396281655529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.091796875,0.0,1547.0841064453125,1895.4371337890625,0.0,3825.646484375,0.907947599887848,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236786842346,0.2498953491449356,0.2286696881055832,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.906504213809967,0.4697332382202148,0.4479346871376037,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775253295898,0.6291572451591492,0.4409249424934387,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165790438652039,0.3401223123073578,0.3257813155651092,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809067726135,0.2161383181810379,0.990451455116272,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,293.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598310828208923,1.0,1.0,0.0,1.0,-2.922181844711304,2.9221749305725098,6.8666399783978704e-06,2.257545232772827,0.8937661051750183,0.8937661051750183,0.0,152.76524353027344,129.0,51122.51171875,-0.0,2187.1171875,1.0,280.0775451660156,283.43572998046875,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540069103240968,1.0,0.0,0.0,3.651075839996338,3.651099920272827,8.894775191947701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.40771484375,0.0,1537.467529296875,1895.4371337890625,0.0,3898.986572265625,0.9057297110557556,1.0,0.0,3.0,1.0,0.0
