time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404426336288452,0.2488388419151306,0.2276370972394943,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094447493553162,0.4681517481803894,0.4463640749454498,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278496980667114,0.4374946057796478,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189087510108948,0.3390319347381592,0.3246771395206451,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.707718014717102,0.2152850180864334,0.9862852692604064,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,292.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562782883644104,1.0,1.0,0.0,1.0,-2.9086055755615234,2.9085988998413086,6.803273663535947e-06,2.2471845149993896,0.8903667330741882,0.8903667330741882,0.0,149.88645935058594,117.0,50963.15234375,-0.0,2149.45556640625,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548303484916688,1.0,0.0,0.0,3.6427290439605713,3.642753124237061,8.854153179527202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.52978515625,0.0,1529.2579345703125,1895.4371337890625,0.0,3906.371826171875,0.9039818048477172,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041151046753,0.2467295378446579,0.2251356095075607,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206364154815674,0.4646829068660736,0.4423931241035461,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832622528076,0.4199220538139343,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.827240526676178,0.3366723656654358,0.3218584060668945,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786187171936,0.2132947146892547,0.9750539660453796,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,292.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.8628134727478027,2.862806797027588,6.590648808924016e-06,2.211763381958008,0.8830087184906006,0.8830087184906006,0.0,140.71229553222656,105.0,48994.56640625,-0.0,2027.418212890625,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410824179649352,1.0,0.0,0.0,3.615999698638916,3.616023540496826,8.724691156203335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76171875,0.0,1500.98779296875,1895.4371337890625,0.0,3782.282470703125,0.8981545567512512,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041151046753,0.2467295378446579,0.2251356095075607,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206364154815674,0.4646829068660736,0.4423931241035461,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832622528076,0.4199220538139343,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.827240526676178,0.3366723656654358,0.3218584060668945,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786187171936,0.2132947146892547,0.9750539660453796,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,292.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.8628134727478027,2.862806797027588,6.590648808924016e-06,2.211763381958008,0.8830087184906006,0.8830087184906006,0.0,140.71229553222656,105.0,48994.56640625,-0.0,2027.418212890625,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410824179649352,1.0,0.0,0.0,3.615999698638916,3.616023540496826,8.724691156203335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76171875,0.0,1500.98779296875,1895.4371337890625,0.0,3782.282470703125,0.8981545567512512,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.2456658333539962,0.2236668467521667,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381107687950134,0.46254363656044,0.4397825896739959,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642903327942,0.3977125883102417,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003148078918,0.335317999124527,0.3200388848781585,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253830432891846,0.2120512574911117,0.9670705199241638,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,292.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432020187378,2.819425582885742,6.392308023350779e-06,2.17819619178772,0.8761345148086548,0.8761345148086548,0.0,130.1744384765625,108.0,47010.8125,-0.0,1906.1695556640625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242976307868958,1.0,0.0,0.0,3.58665418624878,3.5866777896881104,8.583656381233595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61328125,0.0,1469.6337890625,1895.4371337890625,0.0,3628.765625,0.891670823097229,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.2456658333539962,0.2236668467521667,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381107687950134,0.46254363656044,0.4397825896739959,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642903327942,0.3977125883102417,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003148078918,0.335317999124527,0.3200388848781585,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253830432891846,0.2120512574911117,0.9670705199241638,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,292.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432020187378,2.819425582885742,6.392308023350779e-06,2.17819619178772,0.8761345148086548,0.8761345148086548,0.0,130.1744384765625,108.0,47010.8125,-0.0,1906.1695556640625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242976307868958,1.0,0.0,0.0,3.58665418624878,3.5866777896881104,8.583656381233595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61328125,0.0,1469.6337890625,1895.4371337890625,0.0,3628.765625,0.891670823097229,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638474106788635,0.2453225702047348,0.2231705635786056,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.944821834564209,0.4617434740066528,0.4388042390346527,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382850408554077,0.3894678056240082,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449530005455017,0.3348557353019714,0.3193977475166321,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294346690177917,0.2116369009017944,0.9642656445503236,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,292.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281347632408142,1.0,1.0,0.0,1.0,-2.803593158721924,2.803586959838867,6.3202901401382405e-06,2.165776491165161,0.8733875751495361,0.8733875751495361,0.0,126.3940658569336,108.0,45605.1640625,-0.0,1863.07958984375,1.0,280.89678955078125,283.92999267578125,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138933420181274,1.0,0.0,0.0,3.571250438690185,3.571273803710937,8.510085649504617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.494140625,0.0,1453.1220703125,1895.4371337890625,0.0,3532.699462890625,0.8882853388786316,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676824331283569,0.2450948655605316,0.2228575050830841,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9500397443771362,0.4611115455627441,0.4380799531936645,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422356963157654,0.3831211030483246,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490377068519592,0.3345363140106201,0.3189658522605896,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7326906323432922,0.2113594710826873,0.9623610973358154,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,292.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248862504959106,1.0,1.0,0.0,1.0,-2.7919042110443115,2.791898012161255,6.267558546824148e-06,2.1566827297210693,0.8697918057441711,0.8697918057441711,0.0,123.55412292480467,126.0,45200.359375,-0.0,1831.3250732421875,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907873511314392,1.0,0.0,0.0,3.5563135147094727,3.5563368797302246,8.4390467236517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.232421875,0.0,1437.322998046875,1895.4371337890625,0.0,3476.85888671875,0.884936511516571,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.765730082988739,0.2447972744703292,0.222570851445198,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470053911209106,0.4601025879383087,0.4370801448822021,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469703674316,0.3855569958686828,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566702842712,0.334141343832016,0.3185462057590484,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308913469314575,0.2110546380281448,0.9607844948768616,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,292.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085636138916,2.7908501625061035,6.262262104428373e-06,2.155600309371948,0.8643587231636047,0.8643587231636047,0.0,124.41986083984376,144.0,43667.16796875,-0.0,1833.8402099609373,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892679750919342,1.0,0.0,0.0,3.5269761085510254,3.5269992351531982,8.300387435156154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.87548828125,0.0,1406.1837158203125,1895.4371337890625,0.0,3335.259033203125,0.8783949613571167,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.765730082988739,0.2447972744703292,0.222570851445198,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470053911209106,0.4601025879383087,0.4370801448822021,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469703674316,0.3855569958686828,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566702842712,0.334141343832016,0.3185462057590484,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308913469314575,0.2110546380281448,0.9607844948768616,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,292.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085636138916,2.7908501625061035,6.262262104428373e-06,2.155600309371948,0.8643587231636047,0.8643587231636047,0.0,124.41986083984376,144.0,43667.16796875,-0.0,1833.8402099609373,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892679750919342,1.0,0.0,0.0,3.5269761085510254,3.5269992351531982,8.300387435156154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.87548828125,0.0,1406.1837158203125,1895.4371337890625,0.0,3335.259033203125,0.8783949613571167,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564208507537842,0.2446658909320831,0.2226305902004242,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331513047218324,0.4593540132045746,0.4365441501140594,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863101005554,0.4002359509468078,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340076804161072,0.3185856342315674,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828170776367,0.2109413594007492,0.9611687064170836,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,292.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899124145508,1.0,1.0,0.0,1.0,-2.8084206581115723,2.8084142208099365,6.341262178466423e-06,2.1691341400146484,0.8600490093231201,0.8600490093231201,0.0,130.7233123779297,162.0,42320.671875,-0.0,1891.4149169921875,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791631460189819,1.0,0.0,0.0,3.50054931640625,3.5005719661712646,8.176466508302838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.40869140625,0.0,1378.1768798828125,1895.4371337890625,0.0,3208.737548828125,0.8724679350852966,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564208507537842,0.2446658909320831,0.2226305902004242,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331513047218324,0.4593540132045746,0.4365441501140594,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863101005554,0.4002359509468078,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340076804161072,0.3185856342315674,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828170776367,0.2109413594007492,0.9611687064170836,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,292.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899124145508,1.0,1.0,0.0,1.0,-2.8084206581115723,2.8084142208099365,6.341262178466423e-06,2.1691341400146484,0.8600490093231201,0.8600490093231201,0.0,130.7233123779297,162.0,42320.671875,-0.0,1891.4149169921875,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791631460189819,1.0,0.0,0.0,3.50054931640625,3.5005719661712646,8.176466508302838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.40869140625,0.0,1378.1768798828125,1895.4371337890625,0.0,3208.737548828125,0.8724679350852966,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313033103943,0.2446590512990951,0.2229326218366623,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134645462036132,0.4587725102901459,0.4363151788711548,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.648248016834259,0.4226959645748138,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528011322021,0.3189438879489898,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481126785278,0.2108925133943557,0.9625900387763976,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,292.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430211424827576,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474003839684883e-06,2.1917595863342285,0.8568916320800781,0.8568916320800781,0.0,140.8784942626953,165.0,41074.1328125,-0.0,1987.0760498046875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670259714126587,1.0,0.0,0.0,3.47825574874878,3.478278160095215,8.072653940871533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72265625,0.0,1354.5391845703125,1895.4371337890625,0.0,3094.911376953125,0.8674364686012268,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313033103943,0.2446590512990951,0.2229326218366623,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134645462036132,0.4587725102901459,0.4363151788711548,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.648248016834259,0.4226959645748138,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528011322021,0.3189438879489898,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481126785278,0.2108925133943557,0.9625900387763976,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,292.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430211424827576,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474003839684883e-06,2.1917595863342285,0.8568916320800781,0.8568916320800781,0.0,140.8784942626953,165.0,41074.1328125,-0.0,1987.0760498046875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670259714126587,1.0,0.0,0.0,3.47825574874878,3.478278160095215,8.072653940871533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72265625,0.0,1354.5391845703125,1895.4371337890625,0.0,3094.911376953125,0.8674364686012268,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347814440727234,0.2447255998849868,0.2232512682676315,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003430008888245,0.4582788348197937,0.4361183941364288,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649764060974,0.4398818016052246,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132395148277283,0.3341844379901886,0.3193371593952179,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.210830882191658,0.9636906385421752,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,292.2506408691406,297.1327514648437,285.84820556640625,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.860244035720825,2.860237598419189,6.578312877536519e-06,2.2095484733581543,0.854727029800415,0.854727029800415,0.0,149.01429748535156,168.0,39763.625,-0.0,2063.723876953125,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555412888526917,1.0,0.0,0.0,3.46064567565918,3.4606680870056152,7.991118877725967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09326171875,0.0,1335.8203125,1895.4371337890625,0.0,2987.1962890625,0.8634336590766907,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347814440727234,0.2447255998849868,0.2232512682676315,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003430008888245,0.4582788348197937,0.4361183941364288,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649764060974,0.4398818016052246,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132395148277283,0.3341844379901886,0.3193371593952179,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.210830882191658,0.9636906385421752,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,292.2506408691406,297.1327514648437,285.84820556640625,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.860244035720825,2.860237598419189,6.578312877536519e-06,2.2095484733581543,0.854727029800415,0.854727029800415,0.0,149.01429748535156,168.0,39763.625,-0.0,2063.723876953125,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555412888526917,1.0,0.0,0.0,3.46064567565918,3.4606680870056152,7.991118877725967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09326171875,0.0,1335.8203125,1895.4371337890625,0.0,2987.1962890625,0.8634336590766907,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398718833923,0.2447585463523864,0.223374918103218,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953816890716553,0.4580402970314026,0.435984194278717,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431840062141418,0.4468704164028168,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092000484466553,0.3342549502849579,0.3195032179355621,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968369483947754,0.2107924520969391,0.9640399217605592,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,292.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059042930603,1.0,1.0,0.0,1.0,-2.869252443313598,2.869245767593384,6.620034127990948e-06,2.2166056632995605,0.8544396758079529,0.8544396758079529,0.0,152.4007568359375,168.0,38609.953125,-0.0,2095.288818359375,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475126624107361,1.0,0.0,0.0,3.453295946121216,3.4533181190490723,7.957211209941306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.990234375,0.0,1327.9075927734375,1895.4371337890625,0.0,2911.9794921875,0.8617855310440063,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277305722236633,0.2448246031999588,0.223576620221138,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901652693748474,0.4578534364700317,0.4359562695026397,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682927131652,0.641775369644165,0.4496825337409973,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047942519187927,0.3343586325645447,0.3197474181652069,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927982568740845,0.2107739895582199,0.9646350741386414,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,292.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080212593079,1.0,1.0,0.0,1.0,-2.873847246170044,2.873840570449829,6.641858362854691e-06,2.220425844192505,0.8533853888511658,0.8533853888511658,0.0,155.96527099609375,171.0,38369.65234375,-0.0,2120.467529296875,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435959219932556,1.0,0.0,0.0,3.447516202926636,3.447538375854492,7.930597689664864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.27734375,0.0,1321.782958984375,1895.4371337890625,0.0,2875.329833984375,0.86042720079422,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448959201574325,0.2238876670598983,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806714415550232,0.4574536681175232,0.4358284175395965,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.64104163646698,0.4488998651504516,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966182827949524,0.3345190286636352,0.3201554119586944,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.685400664806366,0.210708811879158,0.9655451774597168,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,292.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.8747305870056152,2.8747239112854004,6.646077054028865e-06,2.2211685180664062,0.8526571989059448,0.8526571989059448,0.0,162.49343872070312,174.0,36864.99609375,-0.0,2153.946044921875,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304339051246643,1.0,0.0,0.0,3.4383485317230225,3.4383704662323,7.888475579420628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1103515625,0.0,1311.8935546875,1895.4371337890625,0.0,2752.485107421875,0.8583109974861145,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448959201574325,0.2238876670598983,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806714415550232,0.4574536681175232,0.4358284175395965,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.64104163646698,0.4488998651504516,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966182827949524,0.3345190286636352,0.3201554119586944,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.685400664806366,0.210708811879158,0.9655451774597168,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,292.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.8747305870056152,2.8747239112854004,6.646077054028865e-06,2.2211685180664062,0.8526571989059448,0.8526571989059448,0.0,162.49343872070312,174.0,36864.99609375,-0.0,2153.946044921875,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304339051246643,1.0,0.0,0.0,3.4383485317230225,3.4383704662323,7.888475579420628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1103515625,0.0,1311.8935546875,1895.4371337890625,0.0,2752.485107421875,0.8583109974861145,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487076759338,0.2449941933155059,0.2241464853286743,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741179704666138,0.4571443200111389,0.4357005059719085,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.641667902469635,0.4493089616298675,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910048365592957,0.3347108066082001,0.3205153942108154,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873095035553,0.9662903547286988,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,291.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767073154449463,2.8767006397247314,6.6553802753333e-06,2.2227673530578613,0.8526557683944702,0.8526557683944702,0.0,167.35714721679688,177.0,35368.71484375,-0.0,2181.164794921875,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159080743789673,1.0,0.0,0.0,3.432995080947876,3.4330170154571533,7.863930022722343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30078125,0.0,1305.8502197265625,1895.4371337890625,0.0,2617.703125,0.8550434708595276,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487076759338,0.2449941933155059,0.2241464853286743,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741179704666138,0.4571443200111389,0.4357005059719085,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.641667902469635,0.4493089616298675,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910048365592957,0.3347108066082001,0.3205153942108154,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873095035553,0.9662903547286988,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,291.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767073154449463,2.8767006397247314,6.6553802753333e-06,2.2227673530578613,0.8526557683944702,0.8526557683944702,0.0,167.35714721679688,177.0,35368.71484375,-0.0,2181.164794921875,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159080743789673,1.0,0.0,0.0,3.432995080947876,3.4330170154571533,7.863930022722343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30078125,0.0,1305.8502197265625,1895.4371337890625,0.0,2617.703125,0.8550434708595276,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120801210403442,0.2447449713945388,0.2241953909397125,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685024380683899,0.4564674794673919,0.4353656768798828,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420102119445801,0.4497853517532348,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641645431519,0.3345800936222076,0.3206720650196075,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649692773819,0.9664410948753356,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,291.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659142494202,1.0,1.0,0.0,1.0,-2.877309799194336,2.877303123474121,6.658437996520661e-06,2.223353385925293,0.8511086702346802,0.8511086702346802,0.0,171.6021728515625,180.0,34635.1640625,-0.0,2203.020751953125,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098781108856201,1.0,0.0,0.0,3.408649206161499,3.4086709022521973,7.752788633297314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6484375,0.0,1279.3330078125,1895.4371337890625,0.0,2562.071044921875,0.8479944467544556,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120801210403442,0.2447449713945388,0.2241953909397125,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685024380683899,0.4564674794673919,0.4353656768798828,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420102119445801,0.4497853517532348,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641645431519,0.3345800936222076,0.3206720650196075,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649692773819,0.9664410948753356,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,291.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659142494202,1.0,1.0,0.0,1.0,-2.877309799194336,2.877303123474121,6.658437996520661e-06,2.223353385925293,0.8511086702346802,0.8511086702346802,0.0,171.6021728515625,180.0,34635.1640625,-0.0,2203.020751953125,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098781108856201,1.0,0.0,0.0,3.408649206161499,3.4086709022521973,7.752788633297314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6484375,0.0,1279.3330078125,1895.4371337890625,0.0,2562.071044921875,0.8479944467544556,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.2439457476139068,0.2237687557935714,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.862621545791626,0.4551446437835693,0.4344530701637268,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415050029754639,0.4497162103652954,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809837460517883,0.3339007198810577,0.3203395903110504,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712189316749573,0.2098519206047058,0.9649817943572998,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,291.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086846351624,1.0,1.0,0.0,1.0,-2.873468399047852,2.873461961746216,6.64093431623769e-06,2.2205028533935547,0.8476670384407043,0.8476670384407043,0.0,175.8131561279297,183.0,34238.83984375,-0.0,2217.06787109375,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093647360801697,1.0,0.0,0.0,3.3632986545562744,3.3633198738098145,7.547865834567347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48291015625,0.0,1231.3494873046875,1895.4371337890625,0.0,2557.34423828125,0.8369078040122986,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.2439457476139068,0.2237687557935714,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.862621545791626,0.4551446437835693,0.4344530701637268,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415050029754639,0.4497162103652954,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809837460517883,0.3339007198810577,0.3203395903110504,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712189316749573,0.2098519206047058,0.9649817943572998,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,291.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086846351624,1.0,1.0,0.0,1.0,-2.873468399047852,2.873461961746216,6.64093431623769e-06,2.2205028533935547,0.8476670384407043,0.8476670384407043,0.0,175.8131561279297,183.0,34238.83984375,-0.0,2217.06787109375,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093647360801697,1.0,0.0,0.0,3.3632986545562744,3.3633198738098145,7.547865834567347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48291015625,0.0,1231.3494873046875,1895.4371337890625,0.0,2557.34423828125,0.8369078040122986,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.704475998878479,0.2433973997831344,0.2233973890542984,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596154451370239,0.4543024599552154,0.4337972104549408,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.969852089881897,0.6410245895385742,0.4494911134243011,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782939672470093,0.333398163318634,0.3199984431266784,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.668760359287262,0.2094186246395111,0.9636270999908448,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,291.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693160891532898,1.0,1.0,0.0,1.0,-2.869926691055298,2.869920015335083,6.624671186727937e-06,2.2178096771240234,0.8454582095146179,0.8454582095146179,0.0,177.89468383789062,183.0,33986.6640625,-0.0,2221.1708984375,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089783787727356,1.0,0.0,0.0,3.327857494354248,3.327878475189209,7.389631377918704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.24169921875,0.0,1194.4051513671875,1895.4371337890625,0.0,2553.788330078125,0.8311085104942322,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018122673034668,0.242789015173912,0.2229628413915634,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.856663703918457,0.4533848166465759,0.4330595135688782,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668400287628174,0.6404520273208618,0.4491936564445495,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756306529045105,0.3328224420547485,0.3195789158344269,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129329681396,0.2089242935180664,0.9619651436805724,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,291.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700016617774963,1.0,1.0,0.0,1.0,-2.865659713745117,2.865653276443481,6.605067028431222e-06,2.214548110961914,0.8428571224212646,0.8428571224212646,0.0,179.91847229003906,186.0,33772.92578125,-0.0,2223.732666015625,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808204174041748,1.0,0.0,0.0,3.3044204711914062,3.304440975189209,7.285912033694331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.388671875,0.0,1171.178466796875,1895.4371337890625,0.0,2546.66552734375,0.8227097988128662,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988558173179626,0.2420613169670105,0.2224195599555969,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534425497055054,0.4522977173328399,0.4321587681770324,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634646773338318,0.6397397518157959,0.4487932622432709,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727023363113403,0.332115888595581,0.3190353214740753,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636077761650085,0.2083164155483245,0.9598060250282288,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,291.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706454515457153,1.0,1.0,0.0,1.0,-2.8601953983306885,2.8601889610290527,6.5799713411252014e-06,2.2103567123413086,0.8396614789962769,0.8396614789962769,0.0,182.113525390625,186.0,33458.50390625,-0.0,2225.06201171875,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067557215690613,1.0,0.0,0.0,3.2598674297332764,3.259887456893921,7.090766303008422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.16162109375,0.0,1126.687744140625,1895.4371337890625,0.0,2533.34912109375,0.8148147463798523,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965809464454651,0.2414628714323043,0.2219664007425308,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.850996732711792,0.4514088630676269,0.4314157366752624,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608434438705444,0.6391359567642212,0.4484480619430542,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704656720161438,0.3315240144729614,0.3185701370239258,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615316867828369,0.2078061699867248,0.9579455256462096,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,291.626953125,297.1095275878906,286.4354553222656,1.0,0.571074366569519,1.0,1.0,0.0,1.0,-2.85554838180542,2.855541706085205,6.558653240062995e-06,2.206786155700684,0.836835503578186,0.836835503578186,0.0,183.77828979492188,189.0,33245.63671875,-0.0,2225.199951171875,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053027391433716,1.0,0.0,0.0,3.235047578811645,3.235067367553711,6.983202638366492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.58154296875,0.0,1103.12109375,1895.4371337890625,0.0,2520.00537109375,0.8061140179634094,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915583610534668,0.2400479018688202,0.2208693325519561,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.845685601234436,0.4493163526058197,0.4296366274356842,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376709938049316,0.4475789368152618,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.765576958656311,0.3300963938236236,0.3174147009849548,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569688320159912,0.2065699398517608,0.953292191028595,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,291.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467235565186,1.0,1.0,0.0,1.0,-2.8440661430358887,2.844059705734253,6.506090812763432e-06,2.1979470252990723,0.8297201991081238,0.8297201991081238,0.0,187.39747619628903,177.0,32668.5546875,-0.0,2223.122314453125,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010303974151611,1.0,0.0,0.0,3.157100439071656,3.1571195125579834,6.650741966041096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85595703125,0.0,1030.1329345703125,1895.4371337890625,0.0,2480.849853515625,0.7875749468803406,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915583610534668,0.2400479018688202,0.2208693325519561,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.845685601234436,0.4493163526058197,0.4296366274356842,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376709938049316,0.4475789368152618,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.765576958656311,0.3300963938236236,0.3174147009849548,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569688320159912,0.2065699398517608,0.953292191028595,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,291.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467235565186,1.0,1.0,0.0,1.0,-2.8440661430358887,2.844059705734253,6.506090812763432e-06,2.1979470252990723,0.8297201991081238,0.8297201991081238,0.0,187.39747619628903,177.0,32668.5546875,-0.0,2223.122314453125,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010303974151611,1.0,0.0,0.0,3.157100439071656,3.1571195125579834,6.650741966041096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85595703125,0.0,1030.1329345703125,1895.4371337890625,0.0,2480.849853515625,0.7875749468803406,1.0,0.0,3.0,1.0,0.0
