time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921661496162415,0.2385978549718856,0.2194879800081253,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467221856117249,0.4471616446971893,0.4275351762771606,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571034908294678,0.6361137628555298,0.4464514255523681,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666083574295044,0.3285953104496002,0.315925270318985,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625968933105,0.2052685767412185,0.9470885396003724,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,291.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.829282522201538,2.8292760848999023,6.438755008275621e-06,2.186579465866089,0.8215600848197937,0.8215600848197937,0.0,184.52468872070312,165.0,32031.44921875,-0.0,2184.085693359375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.802734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958495020866394,1.0,0.0,0.0,3.0717852115631104,3.071803331375122,6.296149308582244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93798828125,0.0,954.294677734375,1895.4371337890625,0.0,2433.54052734375,0.7673823833465576,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921661496162415,0.2385978549718856,0.2194879800081253,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467221856117249,0.4471616446971893,0.4275351762771606,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571034908294678,0.6361137628555298,0.4464514255523681,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666083574295044,0.3285953104496002,0.315925270318985,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625968933105,0.2052685767412185,0.9470885396003724,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,291.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.829282522201538,2.8292760848999023,6.438755008275621e-06,2.186579465866089,0.8215600848197937,0.8215600848197937,0.0,184.52468872070312,165.0,32031.44921875,-0.0,2184.085693359375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.802734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958495020866394,1.0,0.0,0.0,3.0717852115631104,3.071803331375122,6.296149308582244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93798828125,0.0,954.294677734375,1895.4371337890625,0.0,2433.54052734375,0.7673823833465576,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207887649536,0.2371639460325241,0.2179682254791259,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862907409668,0.4449883997440338,0.4252555668354034,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122983932496,0.6345028877258301,0.4451692104339599,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714719772338867,0.3270690739154815,0.3142504692077636,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330079078674,0.2039569914340973,0.940064013004303,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,291.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812720775604248,2.8127145767211914,6.363633929140633e-06,2.173797607421875,0.8123578429222107,0.8123578429222107,0.0,177.7010498046875,153.0,31343.31640625,-0.0,2123.491455078125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899177670478821,1.0,0.0,0.0,2.979700803756714,2.979717969894409,5.924321726524795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91357421875,0.0,877.0194702148438,1895.4371337890625,0.0,2379.626220703125,0.7456910014152527,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207887649536,0.2371639460325241,0.2179682254791259,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862907409668,0.4449883997440338,0.4252555668354034,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122983932496,0.6345028877258301,0.4451692104339599,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714719772338867,0.3270690739154815,0.3142504692077636,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330079078674,0.2039569914340973,0.940064013004303,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,291.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812720775604248,2.8127145767211914,6.363633929140633e-06,2.173797607421875,0.8123578429222107,0.8123578429222107,0.0,177.7010498046875,153.0,31343.31640625,-0.0,2123.491455078125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899177670478821,1.0,0.0,0.0,2.979700803756714,2.979717969894409,5.924321726524795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91357421875,0.0,877.0194702148438,1895.4371337890625,0.0,2379.626220703125,0.7456910014152527,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995005011558533,0.2364546954631805,0.2171811908483505,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555432558059692,0.4438990354537964,0.4240760505199432,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688961505889891,0.6336815357208252,0.4444882869720459,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749323844909668,0.3263009190559387,0.3133718967437744,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058159828186,0.2033028751611709,0.9363886713981628,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,291.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578872561454773,1.0,1.0,0.0,1.0,-2.8040659427642822,2.8040597438812256,6.324541573121678e-06,2.1671130657196045,0.8074208498001099,0.8074208498001099,0.0,173.42202758789062,153.0,30951.931640625,-0.0,2088.67724609375,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866612076759338,1.0,0.0,0.0,2.9238474369049072,2.9238643646240234,5.704305863218906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.0537109375,0.0,831.8505249023438,1895.4371337890625,0.0,2350.1484375,0.7352784872055054,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031221389770508,0.2357492297887802,0.2163869887590408,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598851561546326,0.4428076446056366,0.4228839576244354,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048812866212,0.6328465938568115,0.4437934756278991,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789963483810425,0.3255294561386108,0.3124782145023346,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673057675361633,0.2026509195566177,0.9326581358909608,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,291.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538771748542786,1.0,1.0,0.0,1.0,-2.7952864170074463,2.7952802181243896,6.285005383688258e-06,2.1603307723999023,0.8021640181541443,0.8021640181541443,0.0,168.7462158203125,141.0,30611.95703125,-0.0,2051.967529296875,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783275842666626,1.0,0.0,0.0,2.881319999694824,2.881336212158203,5.539573066926096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.33984375,0.0,799.4771118164062,1895.4371337890625,0.0,2319.6015625,0.7226148843765259,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124199867249,0.2343510091304779,0.2147769629955291,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704129457473755,0.4406249821186065,0.4204628467559814,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311489343643188,0.4423534274101257,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887630462646484,0.3239805698394775,0.3106499314308166,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597259521484,0.2013554722070694,0.9250752925872804,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,291.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774007320404053,2.7773945331573486,6.204835244716378e-06,2.1465089321136475,0.7910398840904236,0.7910398840904236,0.0,158.5946807861328,129.0,29840.48046875,-0.0,1974.8841552734373,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759363651275635,1.0,0.0,0.0,2.7770283222198486,2.777043581008911,5.145812451701204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49609375,0.0,722.6668701171875,1895.4371337890625,0.0,2253.73291015625,0.6982505917549133,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124199867249,0.2343510091304779,0.2147769629955291,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704129457473755,0.4406249821186065,0.4204628467559814,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311489343643188,0.4423534274101257,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887630462646484,0.3239805698394775,0.3106499314308166,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597259521484,0.2013554722070694,0.9250752925872804,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,291.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774007320404053,2.7773945331573486,6.204835244716378e-06,2.1465089321136475,0.7910398840904236,0.7910398840904236,0.0,158.5946807861328,129.0,29840.48046875,-0.0,1974.8841552734373,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759363651275635,1.0,0.0,0.0,2.7770283222198486,2.777043581008911,5.145812451701204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49609375,0.0,722.6668701171875,1895.4371337890625,0.0,2253.73291015625,0.6982505917549133,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562296867371,0.2329670190811157,0.2131548225879669,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338784217834,0.4384443461894989,0.4180159866809845,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294286847114563,0.4408746063709259,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623387336731,0.3224245309829712,0.3087878227233886,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853467226028442,0.2000700682401657,0.9174127578735352,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,291.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.7592852115631104,2.759279251098633,6.1241530602274e-06,2.1325061321258545,0.7790453433990479,0.7790453433990479,0.0,147.7703399658203,117.0,29030.572265625,-0.0,1895.2071533203125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678908705711365,1.0,0.0,0.0,2.66726303100586,2.667277336120605,4.747063542254182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60400390625,0.0,647.5358276367188,1895.4371337890625,0.0,2182.132080078125,0.6727054119110107,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562296867371,0.2329670190811157,0.2131548225879669,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338784217834,0.4384443461894989,0.4180159866809845,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294286847114563,0.4408746063709259,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623387336731,0.3224245309829712,0.3087878227233886,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853467226028442,0.2000700682401657,0.9174127578735352,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,291.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.7592852115631104,2.759279251098633,6.1241530602274e-06,2.1325061321258545,0.7790453433990479,0.7790453433990479,0.0,147.7703399658203,117.0,29030.572265625,-0.0,1895.2071533203125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678908705711365,1.0,0.0,0.0,2.66726303100586,2.667277336120605,4.747063542254182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60400390625,0.0,647.5358276367188,1895.4371337890625,0.0,2182.132080078125,0.6727054119110107,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296865582466125,0.2315377593040466,0.2115875780582428,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.895084023475647,0.4362106025218963,0.4156201183795929,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290875673294067,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231161117554,0.3208080530166626,0.3069676458835602,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661238670349,0.1987424790859222,0.9100208282470704,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,291.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.726073741912842,2.7260677814483643,5.9780077208415605e-06,2.107023239135742,0.7661058902740479,0.7661058902740479,0.0,138.3763427734375,105.0,28104.08203125,-0.0,1800.257568359375,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590023279190063,1.0,0.0,0.0,2.5522913932800293,2.552304983139038,4.346642015207181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84326171875,0.0,574.8642578125,1895.4371337890625,0.0,2103.82763671875,0.6460580825805664,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296865582466125,0.2315377593040466,0.2115875780582428,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.895084023475647,0.4362106025218963,0.4156201183795929,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290875673294067,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231161117554,0.3208080530166626,0.3069676458835602,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661238670349,0.1987424790859222,0.9100208282470704,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,291.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.726073741912842,2.7260677814483643,5.9780077208415605e-06,2.107023239135742,0.7661058902740479,0.7661058902740479,0.0,138.3763427734375,105.0,28104.08203125,-0.0,1800.257568359375,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590023279190063,1.0,0.0,0.0,2.5522913932800293,2.552304983139038,4.346642015207181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84326171875,0.0,574.8642578125,1895.4371337890625,0.0,2103.82763671875,0.6460580825805664,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.2300520986318588,0.2099610567092895,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905220031738,0.4339063465595245,0.4131508767604828,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373151779175,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821962296962738,0.3191224038600921,0.3050742149353027,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587067604065,0.197373554110527,0.9023954272270204,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,291.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561180114746,2.685555458068848,5.801634870294947e-06,2.075703859329224,0.7521645426750183,0.7521645426750183,0.0,128.71090698242188,93.0,27100.498046875,-0.0,1695.482177734375,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748677670955658,1.0,0.0,0.0,2.432024955749512,2.432037353515625,3.94665704561703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05810546875,0.0,505.1474609375,1895.4371337890625,0.0,2014.02197265625,0.6183192729949951,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.2300520986318588,0.2099610567092895,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905220031738,0.4339063465595245,0.4131508767604828,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373151779175,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821962296962738,0.3191224038600921,0.3050742149353027,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587067604065,0.197373554110527,0.9023954272270204,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,291.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561180114746,2.685555458068848,5.801634870294947e-06,2.075703859329224,0.7521645426750183,0.7521645426750183,0.0,128.71090698242188,93.0,27100.498046875,-0.0,1695.482177734375,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748677670955658,1.0,0.0,0.0,2.432024955749512,2.432037353515625,3.94665704561703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05810546875,0.0,505.1474609375,1895.4371337890625,0.0,2014.02197265625,0.6183192729949951,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442835569381714,0.2293007224798202,0.2091292440891266,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166295528411864,0.4327406585216522,0.411891222000122,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347616910934448,0.3954219222068786,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281062841415405,0.3182643055915832,0.3041022717952728,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097178101539612,0.1966883838176727,0.898523211479187,286.5736389160156,287.6159973144531,292.0,289.989501953125,291.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079766511917114,1.0,1.0,0.0,1.0,-2.664158582687378,2.6641528606414795,5.709492143068928e-06,2.0591423511505127,0.7448986768722534,0.7448986768722534,0.0,123.67704010009766,93.0,26545.759765625,-0.0,1641.6231689453125,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.3984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742925763130188,1.0,0.0,0.0,2.3628220558166504,2.362833976745605,3.725249655417429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.3603515625,0.0,467.2945556640625,1895.4371337890625,0.0,1964.5684814453125,0.6050482988357544,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502890229225159,0.2285467684268951,0.2082950919866562,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259768724441528,0.4315695464611053,0.4106273055076599,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377483010292053,0.3840126991271972,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348466753959656,0.3173989057540893,0.3031230568885803,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156593799591064,0.196010336279869,0.8946657180786133,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,290.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388297080994,1.0,1.0,0.0,1.0,-2.6421163082122803,2.642110586166382,5.615358986688079e-06,2.0420830249786377,0.7373270392417908,0.7373270392417908,0.0,118.54169464111328,96.0,26050.775390625,-0.0,1587.2005615234375,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368773221969604,1.0,0.0,0.0,2.30698823928833,2.306999921798706,3.551273835000757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4423828125,0.0,439.0827941894531,1895.4371337890625,0.0,1913.0394287109373,0.589610755443573,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553210258483887,0.2275988757610321,0.207303762435913,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338377118110656,0.4300886392593384,0.409086525440216,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417216658592224,0.3743518590927124,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405184149742126,0.3163034319877624,0.3019445538520813,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203536033630371,0.1951768398284912,0.8901905417442322,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,290.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303340435028,1.0,1.0,0.0,1.0,-2.620656490325928,2.6206510066986084,5.524090283870464e-06,2.0252904891967773,0.7274908423423767,0.7274908423423767,0.0,114.19248962402344,96.0,25363.181640625,-0.0,1537.92822265625,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286178469657898,1.0,0.0,0.0,2.2191669940948486,2.219177961349488,3.286043863681698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.47021484375,0.0,395.9840087890625,1895.4371337890625,0.0,1843.5001220703125,0.5722293853759766,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572829127311707,0.2270697057247162,0.2067768573760986,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369015097618104,0.4292630553245544,0.4082546532154083,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437334418296814,0.3704396188259125,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427555561065674,0.3156904280185699,0.3013122677803039,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.722137987613678,0.1947201192378997,0.8878599405288696,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,290.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937981963157654,1.0,1.0,0.0,1.0,-2.610759258270264,2.6107537746429443,5.482339020090876e-06,2.017589807510376,0.721804678440094,0.721804678440094,0.0,112.4186782836914,99.0,25027.0234375,-0.0,1516.4825439453125,1.0,283.1499938964844,285.8907470703125,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238733768463135,1.0,0.0,0.0,2.1781017780303955,2.178112268447876,3.165553721373726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.783203125,0.0,377.3884887695313,1895.4371337890625,0.0,1804.0078125,0.5601377487182617,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136731147766,0.2256264686584472,0.2053858935832977,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416102170944214,0.4270178079605102,0.4060364067554474,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483196020126343,0.3636390268802643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140120208263397,0.2996300756931305,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247754335403442,0.193485826253891,0.8818296790122986,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,290.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062047004699,1.0,1.0,0.0,1.0,-2.5889763832092285,2.588970899581909,5.391021659306716e-06,2.0006492137908936,0.7058365941047668,0.7058365941047668,0.0,109.21601104736328,102.0,24019.09765625,-0.0,1472.899169921875,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102804183959961,1.0,0.0,0.0,2.046990156173706,2.046999931335449,2.795921147935587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88330078125,0.0,320.8576354980469,1895.4371337890625,0.0,1692.8096923828125,0.5302445292472839,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136731147766,0.2256264686584472,0.2053858935832977,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416102170944214,0.4270178079605102,0.4060364067554474,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483196020126343,0.3636390268802643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140120208263397,0.2996300756931305,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247754335403442,0.193485826253891,0.8818296790122986,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,290.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062047004699,1.0,1.0,0.0,1.0,-2.5889763832092285,2.588970899581909,5.391021659306716e-06,2.0006492137908936,0.7058365941047668,0.7058365941047668,0.0,109.21601104736328,102.0,24019.09765625,-0.0,1472.899169921875,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102804183959961,1.0,0.0,0.0,2.046990156173706,2.046999931335449,2.795921147935587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88330078125,0.0,320.8576354980469,1895.4371337890625,0.0,1692.8096923828125,0.5302445292472839,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704597473145,0.2242202013731002,0.2040887773036956,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692158699036,0.4248418509960174,0.4039462804794311,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515205502510071,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.3123691082000732,0.2980446517467499,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247336506843567,0.1922761499881744,0.8762490153312683,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,290.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606252670288,2.573601007461548,5.327073722583009e-06,1.988707184791565,0.6895450353622437,0.6895450353622437,0.0,107.8929214477539,105.0,23007.3359375,-0.0,1446.654296875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963318586349487,1.0,0.0,0.0,1.9151197671890257,1.9151285886764529,2.44728909137848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04833984375,0.0,269.9655456542969,1895.4371337890625,0.0,1581.9256591796875,0.5002568364143372,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704597473145,0.2242202013731002,0.2040887773036956,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692158699036,0.4248418509960174,0.4039462804794311,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515205502510071,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.3123691082000732,0.2980446517467499,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247336506843567,0.1922761499881744,0.8762490153312683,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,290.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606252670288,2.573601007461548,5.327073722583009e-06,1.988707184791565,0.6895450353622437,0.6895450353622437,0.0,107.8929214477539,105.0,23007.3359375,-0.0,1446.654296875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963318586349487,1.0,0.0,0.0,1.9151197671890257,1.9151285886764529,2.44728909137848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04833984375,0.0,269.9655456542969,1895.4371337890625,0.0,1581.9256591796875,0.5002568364143372,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580049633979797,0.2228523045778274,0.2028682380914688,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369985580444,0.4227361977100372,0.4019664824008941,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535958051681519,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107638955116272,0.2965388596057892,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556109428406,0.1910723596811294,0.8709233403205872,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,290.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.56272029876709,2.5627150535583496,5.282036909193266e-06,1.980260133743286,0.673042893409729,0.673042893409729,0.0,107.86614990234376,108.0,21982.298828125,-0.0,1432.211181640625,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819218397140503,1.0,0.0,0.0,1.7839105129241943,1.7839184999465942,2.123437781165194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46240234375,0.0,224.9066619873047,1895.4371337890625,0.0,1471.10888671875,0.473482996225357,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580049633979797,0.2228523045778274,0.2028682380914688,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369985580444,0.4227361977100372,0.4019664824008941,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535958051681519,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107638955116272,0.2965388596057892,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556109428406,0.1910723596811294,0.8709233403205872,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,290.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.56272029876709,2.5627150535583496,5.282036909193266e-06,1.980260133743286,0.673042893409729,0.673042893409729,0.0,107.86614990234376,108.0,21982.298828125,-0.0,1432.211181640625,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819218397140503,1.0,0.0,0.0,1.7839105129241943,1.7839184999465942,2.123437781165194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46240234375,0.0,224.9066619873047,1895.4371337890625,0.0,1471.10888671875,0.473482996225357,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563328146934509,0.222163125872612,0.2022744864225387,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369896650314332,0.4216848313808441,0.4010026752948761,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542554497718811,0.3637705147266388,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426797986030579,0.309957206249237,0.2958037853240967,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212082147598267,0.1904583275318145,0.8682968616485596,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,290.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844652712345123,1.0,1.0,0.0,1.0,-2.558479785919189,2.558474540710449,5.264556875772541e-06,1.976975679397583,0.6645841002464294,0.6645841002464294,0.0,108.2166519165039,108.0,21529.23046875,-0.0,1428.1873779296875,1.0,283.1499938964844,286.1145324707031,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747647523880005,1.0,0.0,0.0,1.729691982269287,1.7296996116638184,1.996323533148825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.310546875,0.0,208.46397399902344,1895.4371337890625,0.0,1417.578369140625,0.4617917537689209,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543337345123291,0.2214586585760116,0.2016761004924774,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342432022094728,0.4206191599369049,0.4000357985496521,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546745300292969,0.3656598627567291,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.840636134147644,0.3091359436511993,0.295064777135849,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.719335675239563,0.1898271292448043,0.8656378984451294,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,290.5982971191406,297.15576171875,286.85614013671875,1.0,0.48439821600914,1.0,1.0,0.0,1.0,-2.5547854900360107,2.5547802448272705,5.249360583547968e-06,1.9741182327270508,0.6559892296791077,0.6559892296791077,0.0,108.76652526855467,111.0,21090.36328125,-0.0,1425.75537109375,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677532196044922,1.0,0.0,0.0,1.678589105606079,1.6785964965820312,1.880105457985337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1533203125,0.0,193.9488525390625,1895.4371337890625,0.0,1366.157958984375,0.4509598910808563,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495921850204468,0.2200007438659668,0.2004524171352386,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184382855892181,0.3980743288993835,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548515558242798,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434101581573,0.2935585677623749,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147584557533264,0.1885066628456115,0.8601511120796204,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,290.52496337890625,297.14752197265625,286.90875244140625,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.5485239028930664,2.5485188961029053,5.223673269938445e-06,1.9692842960357664,0.6383911371231079,0.6383911371231079,0.0,110.3470687866211,114.0,20236.66796875,-0.0,1424.461669921875,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541755199432373,1.0,0.0,0.0,1.5824525356292725,1.5824594497680664,1.6709165606698664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.52734375,0.0,169.0015869140625,1895.4371337890625,0.0,1269.5975341796875,0.4310752749443054,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495921850204468,0.2200007438659668,0.2004524171352386,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184382855892181,0.3980743288993835,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548515558242798,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434101581573,0.2935585677623749,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147584557533264,0.1885066628456115,0.8601511120796204,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,290.52496337890625,297.14752197265625,286.90875244140625,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.5485239028930664,2.5485188961029053,5.223673269938445e-06,1.9692842960357664,0.6383911371231079,0.6383911371231079,0.0,110.3470687866211,114.0,20236.66796875,-0.0,1424.461669921875,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541755199432373,1.0,0.0,0.0,1.5824525356292725,1.5824594497680664,1.6709165606698664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.52734375,0.0,169.0015869140625,1895.4371337890625,0.0,1269.5975341796875,0.4310752749443054,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184864431619644,0.1991919875144958,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803305625916,0.4161988794803619,0.3960725367069244,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542446613311768,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301113843917847,0.3056891858577728,0.2920098304748535,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092314958572388,0.1871114820241928,0.8544065356254578,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,290.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531598329544,1.0,1.0,0.0,1.0,-2.543200969696045,2.5431957244873047,5.201904059504159e-06,1.9651843309402464,0.6202595233917236,0.6202595233917236,0.0,112.41123962402344,117.0,19395.06640625,-0.0,1426.4849853515625,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409338116645813,1.0,0.0,0.0,1.4910868406295776,1.491093397140503,1.483540188473853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.767578125,0.0,147.83255004882812,1895.4371337890625,0.0,1179.4705810546875,0.4127531349658966,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184864431619644,0.1991919875144958,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803305625916,0.4161988794803619,0.3960725367069244,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542446613311768,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301113843917847,0.3056891858577728,0.2920098304748535,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092314958572388,0.1871114820241928,0.8544065356254578,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,290.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531598329544,1.0,1.0,0.0,1.0,-2.543200969696045,2.5431957244873047,5.201904059504159e-06,1.9651843309402464,0.6202595233917236,0.6202595233917236,0.0,112.41123962402344,117.0,19395.06640625,-0.0,1426.4849853515625,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409338116645813,1.0,0.0,0.0,1.4910868406295776,1.491093397140503,1.483540188473853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.767578125,0.0,147.83255004882812,1895.4371337890625,0.0,1179.4705810546875,0.4127531349658966,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169322669506073,0.1979037672281265,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844700813292,0.4139187037944793,0.3940402567386627,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529715657234192,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038873672485351,0.2904249727725982,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104398727417,0.1856548488140106,0.84842848777771,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,290.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538368463516236,2.538363218307495,5.182193490327336e-06,1.9614684581756592,0.6016279458999634,0.6016279458999634,0.0,114.80560302734376,120.0,18551.400390625,-0.0,1430.56201171875,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275913715362549,1.0,0.0,0.0,1.4023199081420898,1.402325987815857,1.3121623965162146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.072265625,0.0,129.33221435546875,1895.4371337890625,0.0,1092.9517822265625,0.3954557776451111,1.0,0.0,3.0,1.0,0.0
