time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169322669506073,0.1979037672281265,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844700813292,0.4139187037944793,0.3940402567386627,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529715657234192,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038873672485351,0.2904249727725982,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104398727417,0.1856548488140106,0.84842848777771,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,290.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538368463516236,2.538363218307495,5.182193490327336e-06,1.9614684581756592,0.6016279458999634,0.6016279458999634,0.0,114.80560302734376,120.0,18551.400390625,-0.0,1430.56201171875,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275913715362549,1.0,0.0,0.0,1.4023199081420898,1.402325987815857,1.3121623965162146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.072265625,0.0,129.33221435546875,1895.4371337890625,0.0,1092.9517822265625,0.3954557776451111,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343054413795471,0.2157870233058929,0.1969567090272903,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059836864471436,0.4122471511363983,0.3925528526306152,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516767144203186,0.388887494802475,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195363879203796,0.302557110786438,0.289257138967514,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983162760734558,0.1845674067735672,0.8439694046974182,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,290.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875174164772033,1.0,1.0,0.0,1.0,-2.535017251968384,2.5350122451782227,5.1685528887901455e-06,1.9588942527771,0.587807297706604,0.587807297706604,0.0,116.68924713134766,120.0,17934.29296875,-0.0,1434.3427734375,1.0,283.1499938964844,286.337890625,292.34686279296875,293.6322021484375,293.1499938964844,293.1499938964844,283.1499938964844,19987.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176272034645081,1.0,0.0,0.0,1.339038372039795,1.3390443325042725,1.196408447867725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.611328125,0.0,117.26346588134766,1895.4371337890625,0.0,1031.3016357421875,0.3834214806556701,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.732710063457489,0.2153515517711639,0.1965969949960708,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.903858244419098,0.4116131961345672,0.391989141702652,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511116623878479,0.3909228146076202,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177951574325562,0.3020505905151367,0.2888128161430359,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965219974517822,0.184151217341423,0.8422631621360779,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,290.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779053688049,1.0,1.0,0.0,1.0,-2.533769369125366,2.533764123916626,5.163478363101604e-06,1.9579359292984009,0.5825234651565552,0.5825234651565552,0.0,117.42525482177734,123.0,17699.95703125,-0.0,1435.8968505859375,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137762069702148,1.0,0.0,0.0,1.3153650760650637,1.3153709173202517,1.1544788947048801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.3359375,0.0,112.9729461669922,1895.4371337890625,0.0,1008.1795654296876,0.3789836168289184,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298009395599365,0.2145542800426483,0.1959388703107834,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.900073766708374,0.4104545712471008,0.3909594118595123,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.649981677532196,0.3946765065193176,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.814585268497467,0.3011221885681152,0.287998765707016,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932373046875,0.1833861321210861,0.8391262888908386,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,290.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550141334533,1.0,1.0,0.0,1.0,-2.5315043926239014,2.531499147415161,5.154275640961714e-06,1.9561971426010127,0.5728042721748352,0.5728042721748352,0.0,118.79459381103516,123.0,17270.9140625,-0.0,1438.857421875,1.0,283.1499938964844,286.3795471191406,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066181659698486,1.0,0.0,0.0,1.272520899772644,1.2725266218185425,1.080496261351982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.51416015625,0.0,105.50332641601562,1895.4371337890625,0.0,966.2743530273438,0.3710409700870514,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268934845924377,0.213753342628479,0.1952782720327377,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963048458099365,0.4092931747436523,0.3899278938770294,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.648724377155304,0.3984709680080414,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.811326265335083,0.3001882433891296,0.2871803045272827,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899487972259521,0.1826140284538269,0.8359606266021729,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,290.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892528355121612,1.0,1.0,0.0,1.0,-2.529243469238281,2.52923846244812,5.145097929926124e-06,1.9544618129730225,0.5629781484603882,0.5629781484603882,0.0,120.19388580322266,126.0,16839.916015625,-0.0,1441.9461669921875,1.0,283.1499938964844,286.4068298339844,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992718935012817,1.0,0.0,0.0,1.2301368713378906,1.23014235496521,1.0097184599544565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.7802734375,0.0,98.47682189941406,1895.4371337890625,0.0,924.7537841796876,0.363299697637558,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227061986923218,0.2125943899154663,0.194323256611824,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204006195068,0.4076169729232788,0.3884401321411133,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466956734657288,0.4039775133132934,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065292239189148,0.2988344430923462,0.285994678735733,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632995605469,0.6852339506149292,0.1814922839403152,0.8313607573509216,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,290.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902834892272949,1.0,1.0,0.0,1.0,-2.525973320007324,2.525968313217163,5.131839770911029e-06,1.9519520998001096,0.5486475229263306,0.5486475229263306,0.0,122.2501220703125,126.0,16216.625,-0.0,1446.5416259765625,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883542895317078,1.0,0.0,0.0,1.170000672340393,1.1700060367584229,9.1340986330124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.08349609375,0.0,89.09947204589844,1895.4371337890625,0.0,866.0188598632812,0.3525208234786987,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744619369507,0.2121419906616211,0.1939507275819778,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888465166091919,0.4069640040397644,0.387860894203186,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458372473716736,0.4061259925365448,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046267628669739,0.2983051538467407,0.2855313718318939,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834132075309753,0.1810533851385116,0.8295609951019287,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,290.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906901121139526,1.0,1.0,0.0,1.0,-2.5246920585632324,2.524687051773072,5.126650194142712e-06,1.9509689807891848,0.543018639087677,0.543018639087677,0.0,123.06031799316406,129.0,15973.6484375,-0.0,1448.3580322265625,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840010643005371,1.0,0.0,0.0,1.1469284296035769,1.146933674812317,8.777404758575359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.74609375,0.0,85.67993927001953,1895.4371337890625,0.0,843.5910034179688,0.3484521508216858,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715192437171936,0.2105182409286499,0.1926145553588867,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815555572509766,0.4046266674995422,0.3857888281345367,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424323320388794,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.2963996529579162,0.2838647961616516,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769942045211792,0.1794757097959518,0.8230910301208496,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,290.0849609375,297.0586242675781,287.2441711425781,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.5200507640838623,2.520045518875122,5.1078723117825575e-06,1.947407364845276,0.5226569175720215,0.5226569175720215,0.0,125.99227905273438,117.0,15105.0458984375,-0.0,1454.9071044921875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679665803909302,1.0,0.0,0.0,1.0661369562149048,1.066141963005066,7.584368688640097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5673828125,0.0,74.45899963378906,1895.4371337890625,0.0,765.6546630859375,0.334528386592865,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715192437171936,0.2105182409286499,0.1926145553588867,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815555572509766,0.4046266674995422,0.3857888281345367,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424323320388794,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.2963996529579162,0.2838647961616516,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769942045211792,0.1794757097959518,0.8230910301208496,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,290.0849609375,297.0586242675781,287.2441711425781,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.5200507640838623,2.520045518875122,5.1078723117825575e-06,1.947407364845276,0.5226569175720215,0.5226569175720215,0.0,125.99227905273438,117.0,15105.0458984375,-0.0,1454.9071044921875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679665803909302,1.0,0.0,0.0,1.0661369562149048,1.066141963005066,7.584368688640097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5673828125,0.0,74.45899963378906,1895.4371337890625,0.0,765.6546630859375,0.334528386592865,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515846252441,0.2088581472635269,0.1911024749279022,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479951381683,0.3835317194461822,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394625306129456,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944384217262268,0.2819983065128326,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770248413086,0.1778615117073059,0.8157351016998291,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,290.0116577148437,297.0481262207031,287.2983703613281,1.0,0.488333523273468,1.0,1.0,0.0,1.0,-2.501699447631836,2.501694440841675,5.034169134887634e-06,1.93342673778534,0.5017926692962646,0.5017926692962646,0.0,124.46099853515624,105.0,14215.390625,-0.0,1424.567138671875,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55119389295578,1.0,0.0,0.0,0.9879797101020812,0.9879844784736632,6.51312603849874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67705535888672,1895.4371337890625,0.0,691.5921020507812,0.3215904831886291,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515846252441,0.2088581472635269,0.1911024749279022,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479951381683,0.3835317194461822,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394625306129456,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944384217262268,0.2819983065128326,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770248413086,0.1778615117073059,0.8157351016998291,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,290.0116577148437,297.0481262207031,287.2983703613281,1.0,0.488333523273468,1.0,1.0,0.0,1.0,-2.501699447631836,2.501694440841675,5.034169134887634e-06,1.93342673778534,0.5017926692962646,0.5017926692962646,0.0,124.46099853515624,105.0,14215.390625,-0.0,1424.567138671875,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55119389295578,1.0,0.0,0.0,0.9879797101020812,0.9879844784736632,6.51312603849874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67705535888672,1895.4371337890625,0.0,691.5921020507812,0.3215904831886291,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071753442287445,0.1894544214010238,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225629329681,0.3811127543449402,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385287642478943,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924243509769439,0.2799620926380157,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.679606020450592,0.176235556602478,0.8077345490455627,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,289.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.4729766845703125,2.4729719161987305,4.919392267765943e-06,1.9112752676010127,0.4802917838096618,0.4802917838096618,0.0,119.60746002197266,108.0,13367.5302734375,-0.0,1367.5126953125,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337181091308594,1.0,0.0,0.0,0.9124433994293212,0.9124479293823242,5.555271798129979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6875,0.0,56.170387268066406,1895.4371337890625,0.0,621.9435424804688,0.3096418678760528,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071753442287445,0.1894544214010238,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225629329681,0.3811127543449402,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385287642478943,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924243509769439,0.2799620926380157,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.679606020450592,0.176235556602478,0.8077345490455627,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,289.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.4729766845703125,2.4729719161987305,4.919392267765943e-06,1.9112752676010127,0.4802917838096618,0.4802917838096618,0.0,119.60746002197266,108.0,13367.5302734375,-0.0,1367.5126953125,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337181091308594,1.0,0.0,0.0,0.9124433994293212,0.9124479293823242,5.555271798129979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6875,0.0,56.170387268066406,1895.4371337890625,0.0,621.9435424804688,0.3096418678760528,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3659362792969,0.7190335988998413,0.2063355296850204,0.1886544674634933,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882431387901306,0.3986028432846069,0.3799194693565368,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386879086494446,0.3985997438430786,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033661842346191,0.2914082407951355,0.2789585888385772,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803241968154907,0.1754314452409744,0.803882896900177,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,289.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787032604217529,1.0,1.0,0.0,1.0,-2.461011409759521,2.4610066413879395,4.871684268437093e-06,1.9018934965133667,0.4693154096603393,0.4693154096603393,0.0,117.99403381347656,108.0,12951.611328125,-0.0,1345.8133544921875,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248311758041382,1.0,0.0,0.0,0.8757606148719788,0.8757650852203369,5.117576051816288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.74462890625,0.0,52.352909088134766,1895.4371337890625,0.0,589.2684936523438,0.3040378093719482,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190358638763428,0.205494612455368,0.1878781020641327,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885615468025208,0.397381454706192,0.3787482678890228,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.638786792755127,0.3969554901123047,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035311102867126,0.2903863191604614,0.2779745757579803,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802051067352295,0.1746307462453842,0.8001724481582642,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,289.8650207519531,297.04931640625,287.3950500488281,1.0,0.476819634437561,1.0,1.0,0.0,1.0,-2.4510536193847656,2.4510486125946045,4.8322986003768165e-06,1.8941569328308103,0.4582286775112152,0.4582286775112152,0.0,117.0274658203125,111.0,12543.05859375,-0.0,1329.4656982421875,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158722400665283,1.0,0.0,0.0,0.8399766683578491,0.8399810194969177,4.707906953171914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.4990234375,0.0,48.81377029418945,1895.4371337890625,0.0,558.0882568359375,0.2986884117126465,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222039222717,0.2038028538227081,0.1863573491573333,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647715568542,0.3949329555034637,0.376441478729248,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506821632385,0.3963541090488434,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020164966583252,0.2883206009864807,0.2760281860828399,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849596977234,0.1730264127254486,0.7929524183273315,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,289.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109941482544,1.0,1.0,0.0,1.0,-2.43471622467041,2.434711456298828,4.768059170601191e-06,1.881475567817688,0.4357118606567383,0.4357118606567383,0.0,116.26303100585938,114.0,11743.9599609375,-0.0,1306.3048095703125,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975557625293731,1.0,0.0,0.0,0.7712438106536865,0.7712480425834656,3.96896098209254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.466796875,0.0,42.5038948059082,1895.4371337890625,0.0,499.4815979003906,0.2887278795242309,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222039222717,0.2038028538227081,0.1863573491573333,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647715568542,0.3949329555034637,0.376441478729248,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506821632385,0.3963541090488434,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020164966583252,0.2883206009864807,0.2760281860828399,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849596977234,0.1730264127254486,0.7929524183273315,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,289.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109941482544,1.0,1.0,0.0,1.0,-2.43471622467041,2.434711456298828,4.768059170601191e-06,1.881475567817688,0.4357118606567383,0.4357118606567383,0.0,116.26303100585938,114.0,11743.9599609375,-0.0,1306.3048095703125,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975557625293731,1.0,0.0,0.0,0.7712438106536865,0.7712480425834656,3.96896098209254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.466796875,0.0,42.5038948059082,1895.4371337890625,0.0,499.4815979003906,0.2887278795242309,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020910382270813,0.184859499335289,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924717605113983,0.3741652965545654,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372008919715881,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392378807068,0.2862195372581482,0.2740913033485412,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721765518188,0.1714043319225311,0.7858663201332092,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,289.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218547344207764,2.4218499660491943,4.71782686872757e-06,1.871506690979004,0.4127360582351684,0.4127360582351684,0.0,116.66383361816406,117.0,10969.1708984375,-0.0,1292.396484375,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770848751068115,1.0,0.0,0.0,0.7064874768257141,0.7064915895462036,3.3304463187278095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.455322265625,0.0,37.11149597167969,1895.4371337890625,0.0,441.40045166015625,0.2796947956085205,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020910382270813,0.184859499335289,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924717605113983,0.3741652965545654,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372008919715881,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392378807068,0.2862195372581482,0.2740913033485412,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721765518188,0.1714043319225311,0.7858663201332092,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,289.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218547344207764,2.4218499660491943,4.71782686872757e-06,1.871506690979004,0.4127360582351684,0.4127360582351684,0.0,116.66383361816406,117.0,10969.1708984375,-0.0,1292.396484375,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770848751068115,1.0,0.0,0.0,0.7064874768257141,0.7064915895462036,3.3304463187278095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.455322265625,0.0,37.11149597167969,1895.4371337890625,0.0,441.40045166015625,0.2796947956085205,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101391553878784,0.2003517150878906,0.1833659559488296,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886608123779,0.3718993961811065,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350236535072327,0.4023959636688232,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939959764480591,0.2840751111507416,0.2721441984176636,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944372177124,0.1697525829076767,0.7787955403327942,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,289.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.4112462997436523,2.4112415313720703,4.676625849242555e-06,1.8632972240448,0.3892938792705536,0.3892938792705536,0.0,117.87357330322266,105.0,10219.2158203125,-0.0,1284.6270751953125,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544046819210052,1.0,0.0,0.0,0.6457732319831848,0.6457772254943848,2.7826176918210883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.67919921875,0.0,32.50212097167969,1895.4371337890625,0.0,385.0024108886719,0.2714769542217254,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101391553878784,0.2003517150878906,0.1833659559488296,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886608123779,0.3718993961811065,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350236535072327,0.4023959636688232,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939959764480591,0.2840751111507416,0.2721441984176636,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944372177124,0.1697525829076767,0.7787955403327942,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,289.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.4112462997436523,2.4112415313720703,4.676625849242555e-06,1.8632972240448,0.3892938792705536,0.3892938792705536,0.0,117.87357330322266,105.0,10219.2158203125,-0.0,1284.6270751953125,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544046819210052,1.0,0.0,0.0,0.6457732319831848,0.6457772254943848,2.7826176918210883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.67919921875,0.0,32.50212097167969,1895.4371337890625,0.0,385.0024108886719,0.2714769542217254,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398675918579,0.19855996966362,0.1817032992839813,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657029151917,0.3874480724334717,0.3694555759429931,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329435706138611,0.3975973129272461,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115369796753,0.2818558514118194,0.2700008153915405,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709081530570984,0.1680439561605453,0.7708614468574524,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,289.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822092056274,1.0,1.0,0.0,1.0,-2.388457059860229,2.3884525299072266,4.589090167428367e-06,1.8458445072174072,0.3652870655059814,0.3652870655059814,0.0,115.27639770507812,108.0,9476.5341796875,-0.0,1246.948486328125,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303655326366424,1.0,0.0,0.0,0.5886369943618774,0.5886408686637878,2.3120040992807844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.4443359375,0.0,28.50315284729004,1895.4371337890625,0.0,332.85382080078125,0.2640560865402221,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398675918579,0.19855996966362,0.1817032992839813,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657029151917,0.3874480724334717,0.3694555759429931,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329435706138611,0.3975973129272461,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115369796753,0.2818558514118194,0.2700008153915405,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709081530570984,0.1680439561605453,0.7708614468574524,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,289.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822092056274,1.0,1.0,0.0,1.0,-2.388457059860229,2.3884525299072266,4.589090167428367e-06,1.8458445072174072,0.3652870655059814,0.3652870655059814,0.0,115.27639770507812,108.0,9476.5341796875,-0.0,1246.948486328125,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303655326366424,1.0,0.0,0.0,0.5886369943618774,0.5886408686637878,2.3120040992807844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.4443359375,0.0,28.50315284729004,1895.4371337890625,0.0,332.85382080078125,0.2640560865402221,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105372548103333,0.1976597607135772,0.1808770149946212,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805636167526245,0.3861663043498993,0.3682328462600708,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323415040969849,0.3962841928005218,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949239611625671,0.2807310819625854,0.2689242362976074,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704793572425842,0.1671863794326782,0.7669176459312439,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,289.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514261245727,1.0,1.0,0.0,1.0,-2.37837815284729,2.378373622894287,4.550304311123909e-06,1.8379380702972408,0.3530493378639221,0.3530493378639221,0.0,114.44358825683594,108.0,9117.0283203125,-0.0,1231.773193359375,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180463552474975,1.0,0.0,0.0,0.561328649520874,0.5613324642181396,2.1024606056130324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.551513671875,0.0,26.69757461547852,1895.4371337890625,0.0,308.647705078125,0.2606606781482696,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095404267311096,0.1967564672231674,0.1800667494535446,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796986937522888,0.3848806619644165,0.3670242130756378,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316570043563843,0.3961257338523865,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939504384994507,0.2795979380607605,0.2678588330745697,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693894863128662,0.1663268506526947,0.7630618810653687,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,289.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905196666717,1.0,1.0,0.0,1.0,-2.369848728179932,2.3698441982269287,4.5177448555477895e-06,1.8313173055648804,0.3407171368598938,0.3407171368598938,0.0,114.1135711669922,111.0,8784.681640625,-0.0,1220.52880859375,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056238532066345,1.0,0.0,0.0,0.5349878668785095,0.5349916219711304,1.9097710080018263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.12451171875,0.0,25.01672744750977,1895.4371337890625,0.0,285.669189453125,0.2574774622917175,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451974868774,0.1953080296516418,0.1787873655557632,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772572875022888,0.382823646068573,0.3651097118854522,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.630232572555542,0.3972966372966766,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914180755615234,0.2777711451053619,0.2661618292331695,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.666830837726593,0.1649461835622787,0.7569737434387207,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,289.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461369037628,1.0,1.0,0.0,1.0,-2.3580639362335205,2.3580594062805176,4.4729731598636135e-06,1.822177529335022,0.3207664489746094,0.3207664489746094,0.0,114.1998519897461,111.0,8266.625,-0.0,1207.2847900390625,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859085440635681,1.0,0.0,0.0,0.4948921799659729,0.4949100315570831,1.6342356801146707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.293701171875,0.0,22.56978988647461,1895.4371337890625,0.0,251.5915679931641,0.2528139948844909,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062805891036987,0.1949445307254791,0.1784699410200119,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764828443527222,0.3823086321353912,0.3646342158317566,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297999620437622,0.3978142142295837,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906323671340942,0.2773111760616302,0.2657382786273956,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660649180412292,0.1645993143320083,0.755462110042572,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,289.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630164802074432,1.0,1.0,0.0,1.0,-2.355407953262329,2.355403423309326,4.462917786440812e-06,1.8201192617416384,0.315733253955841,0.315733253955841,0.0,114.31867980957033,99.0,8139.53076171875,-0.0,1204.7138671875,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381054550409317,1.0,0.0,0.0,0.4852263927459717,0.4855027198791504,1.5710222456277734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.808837890625,0.0,22.00995445251465,1895.4371337890625,0.0,243.5640411376953,0.2517325282096863,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068190574645996,0.1937089562416076,0.1773206889629364,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776737451553345,0.3805643916130066,0.3629518151283264,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.6284940838813782,0.3943964838981628,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.791422426700592,0.275744765996933,0.2642231285572052,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663714051246643,0.1634172648191452,0.749962329864502,287.7510986328125,289.6319885253906,290.37420654296875,288.658935546875,289.3759765625,297.0283508300781,287.7537536621094,1.0,0.4593361318111419,1.0,1.0,0.0,1.0,-2.339485883712769,2.3394815921783447,4.403166713018436e-06,1.8079347610473635,0.2987133264541626,0.2987133264541626,0.0,112.50421142578124,99.0,7706.744140625,-0.0,1179.31982421875,1.0,283.1499938964844,287.1638488769531,291.5397033691406,292.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18547.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651576936244964,1.0,0.0,0.0,0.453194797039032,0.4651574194431305,1.3704503309952544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.8740234375,0.0,20.665727615356445,1895.4371337890625,0.0,218.011947631836,0.2486261129379272,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078820466995239,0.0,0.1767308115959167,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792417645454407,0.0,0.3620970249176025,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054334163666,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926926612854004,0.0,0.2634473741054535,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672607064247131,0.0,0.747128963470459,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,289.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3298239707946777,2.329819679260254,4.366995199234225e-06,1.800475001335144,0.0,0.0,0.0,111.05577850341795,60.0,7492.71142578125,-0.0,1162.6817626953125,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.095703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437692642211914,0.4634097814559936,1.2782976455127937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38888359069824,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.0007060130010358,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.3725874423980713,0.0,0.0007434671861119,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.3725874423980713,0.0,0.0005491224001161,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0007434667204506,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,0.0035266857594251,287.8580322265625,294.1499938964844,290.3078918457031,288.61529541015625,289.34210205078125,296.6215209960937,286.9017028808594,0.0,0.0,0.7724223136901855,0.7724223136901855,0.2275776863098144,1.0,-0.0075236381962895,0.0075778365135192,-5.419829903985374e-05,-0.0094577940180897,0.0,0.0,0.0,-0.0395650938153266,60.0,1107.839599609375,-0.0,-3.859653588733636e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,6.402842700481415e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0436381629632745e-17,5.584394915274506e-17,2.27458285388803e-22,4.379810858608224e-13,4.379800287637042e-13,1.0753408967759537e-18,0.0,0.0,-0.0,0.0,0.0,7.313231462793353e-29,6.1665556728270484e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,0.0007217802922241,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0008554208907298,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0005417318316176,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.0010413818527013,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,0.0031123731750994,287.8560485839844,294.1499938964844,290.2754821777344,288.5949401855469,289.3392333984375,296.1763916015625,286.510009765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074794818647205,0.0072759534232318,0.0002035286161117,-0.0096703628078103,0.0,0.0,0.0,-0.0397717095911502,60.0,534.8887939453125,-0.0,-3.864439804601716e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7439595617891068e-33,2.34899293264207e-33,2.3783883241486813e-36,4.47001868296817e-18,4.466801363975645e-18,3.2171838890509294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.000112482215627,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,0.0001372103288304,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,0.0001197631718241,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,0.0001266822218894,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0005474413046613,287.8542785644531,294.1499938964844,290.2373962402344,288.57177734375,289.32568359375,295.5171203613281,286.32135009765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012533982517197,0.0025240033864974,-0.0012706050183624,-0.0128729725256562,0.0,0.0,0.0,-0.0082137808203697,60.0,228.6221923828125,-0.0,-1.0696136598653538e-07,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.498929403780738e-21,6.87984129256896e-21,1.6190877073149939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
