time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423840,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.46697691688314e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0001002573771984,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,7.460475171683356e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.99397088889964e-05,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,0.0004724608152173,287.8534545898437,294.1499938964844,290.1987609863281,288.549072265625,289.32470703125,294.8825378417969,286.2569885253906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010105179389938,0.0006565810763277,0.0003539368044584,-0.0146625274792313,0.0,0.0,0.0,-0.0077097630128264,60.0,95.6711196899414,-0.0,-6.961928988857835e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.472465373937442e-21,-2.8223218727272824e-21,-2.65014350121016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.411608334630728e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.911522647598758e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,7.321222074097022e-05,297.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.911129018291832e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004701250582002,287.8525695800781,294.1499938964844,290.15966796875,288.5268249511719,289.3233947753906,294.31805419921875,286.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,2.9422617231489312e-08,0.0010028672404587,-0.0153068313375115,0.0,0.0,0.0,-0.0078888898715376,60.0,39.61811065673828,-0.0,-6.858893897288e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5940758681637254e-21,-2.797999410374921e-21,-2.796076457788805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,9.410944767296314e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.910223161568864e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,7.319672295125201e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,9.910167136695236e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0004700965364463,287.85162353515625,294.1499938964844,290.1200866699219,288.5049743652344,289.32177734375,293.8166809082031,286.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.203396907267233e-09,0.0010028963442891,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.47929573059082,-0.0,-6.857676027038907e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5954321535626275e-21,-2.7977273858912518e-21,-2.797704767671377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.411115752300248e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,9.91039560176432e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,7.319792348425835e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.91034394246526e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0004701051511801,287.84942626953125,294.1499938964844,290.0397033691406,288.46240234375,289.3174743652344,292.9732360839844,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.411631107330322,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447905537184e-21,-2.797723952768592e-21,-2.797723952768592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.411115752300248e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,9.91039560176432e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,7.319792348425835e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.91034394246526e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0004701051511801,287.84942626953125,294.1499938964844,290.0397033691406,288.46240234375,289.3174743652344,292.9732360839844,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.411631107330322,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447905537184e-21,-2.797723952768592e-21,-2.797723952768592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,9.41164544201456e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.910952940117568e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.320204167626798e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.910902008414268e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,0.0004701315774582,287.846923828125,294.1499938964844,289.9578552246094,288.4212341308594,289.3117980957031,292.301513671875,286.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.766624927520752,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,9.41164544201456e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.910952940117568e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.320204167626798e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.910902008414268e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,0.0004701315774582,287.846923828125,294.1499938964844,289.9578552246094,288.4212341308594,289.3117980957031,292.301513671875,286.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.766624927520752,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.412410872755572e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,9.911758388625458e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,7.320798613363877e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.91170818451792e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,0.0004701698198914,287.8440856933594,294.1499938964844,289.8747863769531,288.3812866210937,289.3047790527344,291.7620544433594,286.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.200423240661621,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.412410872755572e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,9.911758388625458e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,7.320798613363877e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.91170818451792e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,0.0004701698198914,287.8440856933594,294.1499938964844,289.8747863769531,288.3812866210937,289.3047790527344,291.7620544433594,286.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.200423240661621,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.413285442860796e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.912678797263652e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,7.321478915400803e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.912629320751876e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0004702135047409,287.8409729003906,294.1499938964844,289.7907409667969,288.3423767089844,289.29638671875,291.3249206542969,286.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.953160285949707,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.413285442860796e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.912678797263652e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,7.321478915400803e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.912629320751876e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0004702135047409,287.8409729003906,294.1499938964844,289.7907409667969,288.3423767089844,289.29638671875,291.3249206542969,286.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.953160285949707,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,9.413719089934602e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,9.91313499980606e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,7.32181579223834e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.913086250890046e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,0.0004702351579908,287.8393249511719,294.1499938964844,289.7484436035156,288.3232727050781,289.29168701171875,291.1372985839844,286.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.77029275894165,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,9.414106898475438e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,9.913543181028216e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,7.322117016883567e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,9.913494432112202e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,0.000470254512038,287.8376159667969,294.1499938964844,289.7059631347656,288.3043518066406,289.2866516113281,290.967041015625,286.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.577053546905518,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,9.414537635166198e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.91399647318758e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,7.32245171093382e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.913948451867328e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.0004702760197687,287.8344421386719,294.1499938964844,289.6309509277344,288.27154541015625,289.2769775390625,290.7033386230469,286.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.23319673538208,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.414560190634802e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.914019756251946e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,7.322469173232093e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,9.913971734931692e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,0.0004702771548181,287.833984375,294.1499938964844,289.6206970214844,288.26708984375,289.27557373046875,290.6705017089844,286.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.186690330505371,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.414258238393812e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.913701069308444e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,7.322233432205394e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.913653775583953e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,0.0004702620499301,287.83013916015625,294.1499938964844,289.5351867675781,288.2304382324219,289.2631530761719,290.4220275878906,286.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806487560272217,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.414258238393812e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.913701069308444e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,7.322233432205394e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.913653775583953e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,0.0004702620499301,287.83013916015625,294.1499938964844,289.5351867675781,288.2304382324219,289.2631530761719,290.4220275878906,286.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806487560272217,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.412806684849784e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.912172390613704e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,7.321104203583673e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.912125824484974e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,0.0004701895522885,287.8261108398437,294.1499938964844,289.4496765136719,288.1942443847656,289.2494812011719,290.2108764648437,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442107677459717,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.412806684849784e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.912172390613704e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,7.321104203583673e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.912125824484974e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,0.0004701895522885,287.8261108398437,294.1499938964844,289.4496765136719,288.1942443847656,289.2494812011719,290.2108764648437,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442107677459717,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.409841004526244e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.909048822009936e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.318796997424215e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.909002983476968e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,0.0004700414137914,287.8218688964844,294.1499938964844,289.3644104003906,288.1583557128906,289.2344970703125,290.0290222167969,286.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094748497009277,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.409841004526244e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.909048822009936e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.318796997424215e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.909002983476968e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,0.0004700414137914,287.8218688964844,294.1499938964844,289.3644104003906,288.1583557128906,289.2344970703125,290.0290222167969,286.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094748497009277,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.407693869434296e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.906787454383448e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,7.31712716515176e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.906741615850478e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,0.0004699341370724,287.8197021484375,294.1499938964844,289.3219299316406,288.1405334472656,289.2265319824219,289.9471130371094,286.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.927486419677734,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.40506361075677e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.90401822491549e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,7.315081893466413e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,9.903973113978282e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,0.0004698027914855,287.8174743652344,294.1499938964844,289.2796325683594,288.1227111816406,289.2182922363281,289.8703308105469,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.764429569244385,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.39828169066459e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.896876144921408e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,7.309806096600369e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,9.8968310339842e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,0.0004694639937952,287.8129272460937,294.1499938964844,289.195556640625,288.087158203125,289.20086669921875,289.7298583984375,286.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450597286224365,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.39828169066459e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.896876144921408e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,7.309806096600369e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,9.8968310339842e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,0.0004694639937952,287.8129272460937,294.1499938964844,289.195556640625,288.087158203125,289.20086669921875,289.7298583984375,286.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450597286224365,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.389425395056604e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.887549094855784e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,7.30291721993126e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,9.88750471151434e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0004690216155722,287.8082275390625,294.1499938964844,289.11248779296875,288.0516052246094,289.18231201171875,289.6040954589844,286.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152598857879639,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.389425395056604e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.887549094855784e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,7.30291721993126e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,9.88750471151434e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0004690216155722,287.8082275390625,294.1499938964844,289.11248779296875,288.0516052246094,289.18231201171875,289.6040954589844,286.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152598857879639,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.37855802476406e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.876104741124436e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.294464739970863e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.876061085378753e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004684787418227,287.80340576171875,294.1499938964844,289.0306396484375,288.0159606933594,289.1626281738281,289.4902038574219,286.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869574069976807,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.37855802476406e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.876104741124436e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.294464739970863e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.876061085378753e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004684787418227,287.80340576171875,294.1499938964844,289.0306396484375,288.0159606933594,289.1626281738281,289.4902038574219,286.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869574069976807,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.365862206323072e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.862735896604136e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,7.284589810296893e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,9.86269224085845e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0004678445693571,287.7984924316406,294.1499938964844,288.95025634765625,287.9800720214844,289.1418762207031,289.38604736328125,286.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.600709438323975,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.365862206323072e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.862735896604136e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,7.284589810296893e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,9.86269224085845e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0004678445693571,287.7984924316406,294.1499938964844,288.95025634765625,287.9800720214844,289.1418762207031,289.38604736328125,286.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.600709438323975,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.358913666801528e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.85541773843579e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,7.279184501385316e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.855374810285866e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,0.0004674974479712,287.7959899902344,294.1499938964844,288.91070556640625,287.9620361328125,289.1311340332031,289.3370666503906,286.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.471303462982178,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,9.351616608910264e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,9.847733599599452e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,7.273509254446253e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.847690671449528e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,0.0004671329515986,287.79345703125,294.1499938964844,288.8716125488281,287.9439392089844,289.1201171875,289.2899780273437,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.345095157623291,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.33679475565441e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.832125215325505e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,7.26198049960658e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.832083014771342e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,0.0004663925792556,287.7885437011719,294.1499938964844,288.79791259765625,287.90887451171875,289.0983581542969,289.20428466796875,286.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.111348628997803,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.336157381767408e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.831454372033475e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,7.261485006893054e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,9.831412171479316e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0004663607396651,287.788330078125,294.1499938964844,288.7948913574219,287.90740966796875,289.097412109375,289.2008361816406,286.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.101846218109131,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.319847595179452e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.814278746489435e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,7.248799374792725e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.814237273531036e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,0.0004655460361391,287.7831420898437,294.1499938964844,288.7203674316406,287.87042236328125,289.0738220214844,289.11767578125,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.870201110839844,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.319847595179452e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.814278746489435e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,7.248799374792725e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.814237273531036e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,0.0004655460361391,287.7831420898437,294.1499938964844,288.7203674316406,287.87042236328125,289.0738220214844,289.11767578125,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.870201110839844,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.303043043473735e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.79658216238022e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,7.235728844534606e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.79654141701758e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,0.0004647065943572,287.77789306640625,294.1499938964844,288.6482849121094,287.8329162597656,289.04937744140625,289.039794921875,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.649310350418091,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.303043043473735e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.79658216238022e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,7.235728844534606e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.79654141701758e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,0.0004647065943572,287.77789306640625,294.1499938964844,288.6482849121094,287.8329162597656,289.04937744140625,289.039794921875,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.649310350418091,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
