time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.286069689551368e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.778708044905216e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,7.22252661944367e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,9.778667299542576e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,0.0004638587415684,287.7725830078125,294.1499938964844,288.57891845703125,287.7947998046875,289.0242004394531,288.9666748046875,286.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4384260177612305,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.286069689551368e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.778708044905216e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,7.22252661944367e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,9.778667299542576e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,0.0004638587415684,287.7725830078125,294.1499938964844,288.57891845703125,287.7947998046875,289.0242004394531,288.9666748046875,286.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4384260177612305,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.277609206037596e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,9.769797907210886e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,7.215946243377402e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.769757889444008e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0004634360957425,287.7698974609375,294.1499938964844,288.5453186035156,287.7755126953125,289.0113220214844,288.9317932128906,286.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.336520433425904,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.26920911297202e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,9.760952525539324e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,7.209412433439866e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.760912507772446e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,0.0004630165058188,287.7672119140625,294.1499938964844,288.5124816894531,287.75604248046875,288.998291015625,288.89794921875,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2368130683898926,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.252699237549676e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,9.743565897224472e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,7.196571095846593e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.743526607053354e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,0.0004621917905751,287.76177978515625,294.1499938964844,288.4491882324219,287.716552734375,288.97174072265625,288.833251953125,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0437374114990234,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.252699237549676e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,9.743565897224472e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,7.196571095846593e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.743526607053354e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,0.0004621917905751,287.76177978515625,294.1499938964844,288.4491882324219,287.716552734375,288.97174072265625,288.833251953125,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0437374114990234,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.23672632779926e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.726745338412002e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.184147398220375e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.726706775836648e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.0004613939090631,287.75634765625,294.1499938964844,288.38934326171875,287.67626953125,288.94464111328125,288.7723999023437,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.858570098876953,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.23672632779926e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.726745338412002e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.184147398220375e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.726706775836648e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.0004613939090631,287.75634765625,294.1499938964844,288.38934326171875,287.67626953125,288.94464111328125,288.7723999023437,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.858570098876953,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,9.221438085660338e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.71064655459486e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.172256300691515e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.710607992019504e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004606302536558,287.7508544921875,294.1499938964844,288.3331604003906,287.6351318359375,288.91705322265625,288.7152099609375,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6806764602661133,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,9.221438085660338e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.71064655459486e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.172256300691515e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.710607992019504e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004606302536558,287.7508544921875,294.1499938964844,288.3331604003906,287.6351318359375,288.91705322265625,288.7152099609375,286.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6806764602661133,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.206948016071692e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,9.695387416286394e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,7.160985842347145e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.6953495813068e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,0.0004599064413923,287.745361328125,294.1499938964844,288.2809143066406,287.5930480957031,288.8890380859375,288.6614990234375,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.509448528289795,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.206948016071692e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,9.695387416286394e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,7.160985842347145e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.6953495813068e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,0.0004599064413923,287.745361328125,294.1499938964844,288.2809143066406,287.5930480957031,288.8890380859375,288.6614990234375,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.509448528289795,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.200030763167888e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,9.688101999927312e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,7.155605271691456e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.68806489254348e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,0.0004595608916133,287.7426147460937,294.1499938964844,288.2563171386719,287.5716552734375,288.8748779296875,288.6358947753906,286.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.426140785217285,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.193343430524692e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,9.681060328148304e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,7.150403689593077e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.681023220764472e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.0004592268378473,287.7398376464844,294.1499938964844,288.2327880859375,287.54998779296875,288.86065673828125,288.61114501953125,286.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.3442771434783936,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.180690540233628e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.667735866969453e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,7.140562956919894e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,9.66769948718138e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,0.0004585948190651,287.7343139648437,294.1499938964844,288.1890563964844,287.505859375,288.83203125,288.56402587890625,286.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.184558629989624,-0.0,-6.525573326143785e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.180690540233628e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.667735866969453e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,7.140562956919894e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,9.66769948718138e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,0.0004585948190651,287.7343139648437,294.1499938964844,288.1890563964844,287.505859375,288.83203125,288.56402587890625,286.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.184558629989624,-0.0,-6.525573326143785e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.16905191843398e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.65547951636836e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,7.131510210456327e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.65544386417605e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,0.0004580134409479,287.728759765625,294.1499938964844,288.1499938964844,287.4605712890625,288.80322265625,288.52008056640625,286.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.1835103442290347e-09,0.0009770723991096,-0.0073922323063015,0.0,0.0,0.0,-0.0063910167664289,60.0,2.029783248901367,-0.0,-6.509018390943312e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.16905191843398e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.65547951636836e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,7.131510210456327e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.65544386417605e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,0.0004580134409479,287.728759765625,294.1499938964844,288.1499938964844,287.4605712890625,288.80322265625,288.52008056640625,286.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.1835103442290347e-09,0.0009770723991096,-0.0073922323063015,0.0,0.0,0.0,-0.0063910167664289,60.0,2.029783248901367,-0.0,-6.509018390943312e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.160744957625866e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.646731632528828e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,7.125049160094932e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,9.646695980336516e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,0.0004575984785333,287.72320556640625,294.1499938964844,288.11572265625,287.4170227050781,288.7743225097656,288.4789733886719,286.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798312788959943e-09,0.0009761856636032,-0.0071205664426088,0.0,0.0,0.0,-0.0063396180048584,60.0,1.8809046745300293,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.160744957625866e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.646731632528828e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,7.125049160094932e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,9.646695980336516e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,0.0004575984785333,287.72320556640625,294.1499938964844,288.11572265625,287.4170227050781,288.7743225097656,288.4789733886719,286.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798312788959943e-09,0.0009761856636032,-0.0071205664426088,0.0,0.0,0.0,-0.0063396180048584,60.0,1.8809046745300293,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.15771524887532e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.643540397519246e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,7.122691749827936e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.643505472922698e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,0.0004574471386149,287.7176513671875,294.1499938964844,288.08612060546875,287.3780822753906,288.7453918457031,288.44000244140625,286.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904950151774e-09,0.0009758611558936,-0.0070211892016232,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7418320178985596,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.15771524887532e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.643540397519246e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,7.122691749827936e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.643505472922698e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,0.0004574471386149,287.7176513671875,294.1499938964844,288.08612060546875,287.3780822753906,288.7453918457031,288.44000244140625,286.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904950151774e-09,0.0009758611558936,-0.0070211892016232,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7418320178985596,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.158015745924786e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.643857629271224e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,7.122926035663113e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,9.643822704674676e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,0.0004574621561914,287.7148742675781,294.1499938964844,288.0729675292969,287.3602294921875,288.7309265136719,288.4210205078125,287.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568019999223e-09,0.0009758924134075,-0.0070307878777384,0.0,0.0,0.0,-0.0063226306810975,60.0,1.676403522491455,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.159463661490008e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,9.645381942391396e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.124051626306027e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,9.645347017794847e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,0.0004575344792101,287.7120666503906,294.1499938964844,288.0609130859375,287.3434143066406,288.7164611816406,288.4023132324219,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522546753461e-09,0.0009760459070093,-0.0070778331719338,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6136401891708374,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,9.1656569566112e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.651903383200988e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,7.128868310246617e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.651869186200202e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.000457843823824,287.7065124511719,294.1499938964844,288.0398254394531,287.3128662109375,288.6876525878906,288.3653869628906,287.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405251732508077e-09,0.0009767041774466,-0.0072796009480953,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4957629442214966,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,9.1656569566112e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.651903383200988e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,7.128868310246617e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.651869186200202e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.000457843823824,287.7065124511719,294.1499938964844,288.0398254394531,287.3128662109375,288.6876525878906,288.3653869628906,287.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405251732508077e-09,0.0009767041774466,-0.0072796009480953,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4957629442214966,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.17606957955286e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.662868251325564e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,7.136967178666964e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.662834054324776e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,0.000458363967482,287.7009582519531,294.1499938964844,288.0226745605469,287.2861328125,288.6589660644531,288.3288879394531,287.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3876290321350098,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.17606957955286e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.662868251325564e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,7.136967178666964e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.662834054324776e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,0.000458363967482,287.7009582519531,294.1499938964844,288.0226745605469,287.2861328125,288.6589660644531,288.3288879394531,287.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3876290321350098,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.190537821268664e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,9.6781033789739e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,7.148219447117299e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.678069909568876e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0004590866737999,287.69537353515625,294.1499938964844,288.0091857910156,287.26300048828125,288.6304626464844,288.2926940917969,287.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210339650539e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2886333465576172,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.190537821268664e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,9.6781033789739e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,7.148219447117299e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.678069909568876e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0004590866737999,287.69537353515625,294.1499938964844,288.0091857910156,287.26300048828125,288.6304626464844,288.2926940917969,287.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210339650539e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2886333465576172,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.208914707414806e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.697454515844584e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,7.162512338254601e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.697421046439558e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004600046086125,287.6897888183594,294.1499938964844,287.9991455078125,287.2431945800781,288.60223388671875,288.25689697265625,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.198193073272705,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.208914707414806e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.697454515844584e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,7.162512338254601e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.697421046439558e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004600046086125,287.6897888183594,294.1499938964844,287.9991455078125,287.2431945800781,288.60223388671875,288.25689697265625,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.198193073272705,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,9.21951505006291e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.708617290016264e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,7.170756725827232e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,9.708584548207e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0004605341237038,287.68701171875,294.1499938964844,287.99530029296875,287.2344970703125,288.58819580078125,288.2392578125,287.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1559950113296509,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.23102124943398e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.720733942231163e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.179706153692678e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.7207012004219e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,0.0004611088952515,287.6842346191406,294.1499938964844,287.99224853515625,287.2265319824219,288.5742492675781,288.2218322753906,287.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1157671213150024,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,9.256602061213924e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,9.747670992510392e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,7.199602259788662e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,9.747638978296892e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0004623866989277,287.6786499023437,294.1499938964844,287.9883117675781,287.21270751953125,288.546630859375,288.18798828125,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,-0.006931060925126,60.0,1.0407158136367798,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,9.256602061213924e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,9.747670992510392e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,7.199602259788662e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,9.747638978296892e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0004623866989277,287.6786499023437,294.1499938964844,287.9883117675781,287.21270751953125,288.546630859375,288.18798828125,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,-0.006931060925126,60.0,1.0407158136367798,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,9.285293344873936e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,9.77788440650329e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,7.221917621791363e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.777852392289788e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,0.0004638198879547,287.6730651855469,294.1499938964844,287.9870300292969,287.2015380859375,288.51934814453125,288.15606689453125,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.6302228717820534e-09,0.0009894422255456,-0.0111828055232763,0.0,0.0,0.0,-0.0071082101203501,60.0,0.9726067781448364,-0.0,-6.674908803461221e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,9.285293344873936e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,9.77788440650329e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,7.221917621791363e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.777852392289788e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,0.0004638198879547,287.6730651855469,294.1499938964844,287.9870300292969,287.2015380859375,288.51934814453125,288.15606689453125,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.6302228717820534e-09,0.0009894422255456,-0.0111828055232763,0.0,0.0,0.0,-0.0071082101203501,60.0,0.9726067781448364,-0.0,-6.674908803461221e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.810829942580312e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.246250606840476e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.81079792836681e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,0.0004653826763387,287.66748046875,294.1499938964844,287.9882202148437,287.1927185058594,288.4924621582031,288.1268005371094,287.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019884063983682e-09,0.0009927742648869,-0.01220369245857,0.0,0.0,0.0,-0.0073013817891478,60.0,0.9109299182891846,-0.0,-6.719946554767375e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
