time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.810829942580312e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.246250606840476e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.81079792836681e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,0.0004653826763387,287.66748046875,294.1499938964844,287.9882202148437,287.1927185058594,288.4924621582031,288.1268005371094,287.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019884063983682e-09,0.0009927742648869,-0.01220369245857,0.0,0.0,0.0,-0.0073013817891478,60.0,0.9109299182891846,-0.0,-6.719946554767375e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.349777974421158e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.84578946372494e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,7.27207152522169e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.84575744951144e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0004670410125982,287.66192626953125,294.1499938964844,287.9916076660156,287.1860656738281,288.46600341796875,288.1010131835937,287.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8551993370056152,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.349777974421158e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.84578946372494e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,7.27207152522169e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.84575744951144e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0004670410125982,287.66192626953125,294.1499938964844,287.9916076660156,287.1860656738281,288.46600341796875,288.1010131835937,287.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8551993370056152,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,9.36685100896284e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.863768354989588e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,7.285350875463337e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.863737068371849e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,0.0004678938712459,287.6591491699219,294.1499938964844,287.9940490722656,287.1834716796875,288.45294189453125,288.08966064453125,287.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.6460449648909625e-09,0.0009981285547837,-0.0138441137969493,0.0,0.0,0.0,-0.0076117967255413,60.0,0.8294877409934998,-0.0,-6.79263578717837e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,9.384084114572032e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.881915320875124e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,7.298753916984424e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.881884034257382e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,0.0004687546752393,287.6563415527344,294.1499938964844,287.9969482421875,287.1813049316406,288.44000244140625,288.07940673828125,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606892672230515e-09,0.0009999639587476,-0.0144064165651798,0.0,0.0,0.0,-0.0077182054519653,60.0,0.8086371421813965,-0.0,-6.817643338763446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,9.41859616432339e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,9.918258001562208e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,7.325597107410431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.918227442540228e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0004704786406364,287.6507873535156,294.1499938964844,288.0039978027344,287.1781921386719,288.4144897460937,288.0622253417969,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.2905631814658144e-09,0.0010036398889496,-0.0155325140804052,0.0,0.0,0.0,-0.0079313125461339,60.0,0.7984529137611389,-0.0,-6.86786449932697e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,9.41859616432339e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,9.918258001562208e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,7.325597107410431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.918227442540228e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0004704786406364,287.6507873535156,294.1499938964844,288.0039978027344,287.1781921386719,288.4144897460937,288.0622253417969,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.2905631814658144e-09,0.0010036398889496,-0.0155325140804052,0.0,0.0,0.0,-0.0079313125461339,60.0,0.7984529137611389,-0.0,-6.86786449932697e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,9.452483936911447e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.95394293568097e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,7.351953536272049e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.953912376658992e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,0.0004721713776234,287.6452331542969,294.1499938964844,288.01251220703125,287.1765441894531,288.38946533203125,288.0497741699219,287.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712649991413855e-09,0.0010072492295876,-0.0166381541639566,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7917439937591553,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,9.452483936911447e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.95394293568097e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,7.351953536272049e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.953912376658992e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,0.0004721713776234,287.6452331542969,294.1499938964844,288.01251220703125,287.1765441894531,288.38946533203125,288.0497741699219,287.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712649991413855e-09,0.0010072492295876,-0.0166381541639566,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7917439937591553,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,9.48515153140761e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.98834366328083e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,7.377361180260777e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.98831310425885e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,0.0004738032002933,287.6396789550781,294.1499938964844,288.0222473144531,287.1760559082031,288.364990234375,288.0419921875,287.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7861260175704956,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,9.48515153140761e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.98834366328083e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,7.377361180260777e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.98831310425885e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,0.0004738032002933,287.6396789550781,294.1499938964844,288.0222473144531,287.1760559082031,288.364990234375,288.0419921875,287.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7861260175704956,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.516494174022228e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0001002134886221,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,7.401739276247099e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0001002131903078,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004753688408527,287.6341247558594,294.1499938964844,288.032958984375,287.1764831542969,288.341064453125,288.03857421875,287.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.781141996383667,-0.0,-7.011322367134198e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.516494174022228e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0001002134886221,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,7.401739276247099e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0001002131903078,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004753688408527,287.6341247558594,294.1499938964844,288.032958984375,287.1764831542969,288.341064453125,288.03857421875,287.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.781141996383667,-0.0,-7.011322367134198e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.531819523544982e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,0.0001003748693619,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,7.413658750010654e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0001003745710477,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.000476134388009,287.6313781738281,294.1499938964844,288.0386047363281,287.177001953125,288.3293151855469,288.038330078125,287.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700809767641204e-09,0.0010156990028917,-0.0192263592034578,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7788750529289246,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,9.547179070068525e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0001005366138997,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,7.425604417221621e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,0.0001005363083095,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,0.0004769015940837,287.6286315917969,294.1499938964844,288.0444030761719,287.1776428222656,288.31768798828125,288.0390625,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892114517460413e-09,0.001017334870994,-0.019727386534214,0.0,0.0,0.0,-0.0087252706289291,60.0,0.7767683267593384,-0.0,-7.05659033428674e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.578583558322862e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0001008673134492,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,7.450029806932434e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,0.000100867015135,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,0.0004784703196492,287.62310791015625,294.1499938964844,288.05633544921875,287.1792907714844,288.2948303222656,288.0425109863281,287.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283269181674768e-09,0.0010206794831901,-0.0207517761737108,0.0,0.0,0.0,-0.0089191831648349,60.0,0.772941529750824,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.578583558322862e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0001008673134492,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,7.450029806932434e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,0.000100867015135,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,0.0004784703196492,287.62310791015625,294.1499938964844,288.05633544921875,287.1792907714844,288.2948303222656,288.0425109863281,287.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283269181674768e-09,0.0010206794831901,-0.0207517761737108,0.0,0.0,0.0,-0.0089191831648349,60.0,0.772941529750824,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.61127516347915e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,0.0001012115681078,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,7.47545636841096e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0001012112770695,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,0.0004801033355761,287.6176147460937,294.1499938964844,288.0685119628906,287.1811218261719,288.2725830078125,288.0488586425781,287.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7697527408599854,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.61127516347915e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,0.0001012115681078,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,7.47545636841096e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0001012112770695,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,0.0004801033355761,287.6176147460937,294.1499938964844,288.0685119628906,287.1811218261719,288.2725830078125,288.0488586425781,287.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7697527408599854,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.64448190643452e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,0.0001015612506307,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,7.501283835154027e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001015609595924,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0004817620792891,287.6121520996094,294.1499938964844,288.0806884765625,287.1829528808594,288.2508544921875,288.0572814941406,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.767027735710144,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.64448190643452e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,0.0001015612506307,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,7.501283835154027e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001015609595924,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0004817620792891,287.6121520996094,294.1499938964844,288.0806884765625,287.1829528808594,288.2508544921875,288.0572814941406,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.767027735710144,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.677188791101798e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0001019056653603,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.526722765760496e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.000101905381598,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.0004833958519157,287.606689453125,294.1499938964844,288.0926513671875,287.1845703125,288.22967529296875,288.0672302246094,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7645833492279053,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.677188791101798e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0001019056653603,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.526722765760496e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.000101905381598,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.0004833958519157,287.606689453125,294.1499938964844,288.0926513671875,287.1845703125,288.22967529296875,288.0672302246094,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7645833492279053,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.692962339613588e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,0.0001020717681967,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,7.538990757893771e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001020714844344,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,0.0004841837508138,287.6039733886719,294.1499938964844,288.09844970703125,287.1851806640625,288.21929931640625,288.07257080078125,287.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942894010556e-09,0.0010328617645427,-0.0244822558015584,0.0,0.0,0.0,-0.0096254544332623,60.0,0.7633984088897705,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,9.708166180644184e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,0.000102231875644,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,7.550815644208342e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0001022315846057,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,0.0004849432443734,287.60125732421875,294.1499938964844,288.1040954589844,287.1856689453125,288.20904541015625,288.0780944824219,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731674394534e-09,0.0010344811016693,-0.0249780546873807,0.0,0.0,0.0,-0.0097193354740738,60.0,0.7621994614601135,-0.0,-7.296485193819535e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.736075298860668e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,0.000102525766124,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,7.572522736154497e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,0.0001025254823616,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,0.0004863373469561,287.5958557128906,294.1499938964844,288.11480712890625,287.18603515625,288.1889038085937,288.08935546875,287.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244924908420217e-08,0.0010374535340815,-0.0258880816400051,0.0,0.0,0.0,-0.0098916599527001,60.0,0.7596193552017212,-0.0,-7.33847969058843e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.736075298860668e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,0.000102525766124,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,7.572522736154497e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,0.0001025254823616,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,0.0004863373469561,287.5958557128906,294.1499938964844,288.11480712890625,287.18603515625,288.1889038085937,288.08935546875,287.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244924908420217e-08,0.0010374535340815,-0.0258880816400051,0.0,0.0,0.0,-0.0098916599527001,60.0,0.7596193552017212,-0.0,-7.33847969058843e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.759573003975676e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001027732068905,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,7.590798486489803e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0001027729231282,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0004875111044384,287.5904846191406,294.1499938964844,288.1245422363281,287.1854553222656,288.1693115234375,288.1004943847656,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399665916338,1.053757170410563e-08,0.0010399559978395,-0.0266541689634323,0.0,0.0,0.0,-0.0100367376580834,60.0,0.756539523601532,-0.0,-7.373926536047294e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.759573003975676e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001027732068905,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,7.590798486489803e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0001027729231282,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0004875111044384,287.5904846191406,294.1499938964844,288.1245422363281,287.1854553222656,288.1693115234375,288.1004943847656,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399665916338,1.053757170410563e-08,0.0010399559978395,-0.0266541689634323,0.0,0.0,0.0,-0.0100367376580834,60.0,0.756539523601532,-0.0,-7.373926536047294e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.77766394498758e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,0.0001029637132887,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,7.60486873332411e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0001029634368023,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0004884147783741,287.58514404296875,294.1499938964844,288.133056640625,287.1836853027344,288.15020751953125,288.1110534667969,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104189326521,1.0762847502121533e-08,0.0010418824385851,-0.0272438637912273,0.0,0.0,0.0,-0.0101484172046184,60.0,0.7527629137039185,-0.0,-7.40127177323302e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.77766394498758e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,0.0001029637132887,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,7.60486873332411e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0001029634368023,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0004884147783741,287.58514404296875,294.1499938964844,288.133056640625,287.1836853027344,288.15020751953125,288.1110534667969,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104189326521,1.0762847502121533e-08,0.0010418824385851,-0.0272438637912273,0.0,0.0,0.0,-0.0101484172046184,60.0,0.7527629137039185,-0.0,-7.40127177323302e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.789295290829614e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0001030861894832,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,7.613915659021586e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0001030859202728,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0004889958072453,287.579833984375,294.1499938964844,288.1401062011719,287.18048095703125,288.131591796875,288.1206359863281,287.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431315749883,1.0907633019030529e-08,0.0010431206319481,-0.0276228487491607,0.0,0.0,0.0,-0.010220194235444,60.0,0.7480111122131348,-0.0,-7.41887333788327e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.789295290829614e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0001030861894832,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,7.613915659021586e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0001030859202728,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0004889958072453,287.579833984375,294.1499938964844,288.1401062011719,287.18048095703125,288.131591796875,288.1206359863281,287.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431315749883,1.0907633019030529e-08,0.0010431206319481,-0.0276228487491607,0.0,0.0,0.0,-0.010220194235444,60.0,0.7480111122131348,-0.0,-7.41887333788327e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,9.792605123948306e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,0.0001031210413202,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,7.616489165229723e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,0.0001031207721098,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0004891611170023,287.5771789550781,294.1499938964844,288.1430053710937,287.1782531738281,288.1224365234375,288.125,287.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434837313368,1.0948801865140469e-08,0.0010434727882966,-0.027730606496334,0.0,0.0,0.0,-0.0102406041696667,60.0,0.7452355623245239,-0.0,-7.423881953627642e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.79391552391462e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,0.0001031348438118,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,7.617509254487231e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,0.0001031345746014,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,0.0004892266006208,287.5745544433594,294.1499938964844,288.1454467773437,287.17559814453125,288.1133728027344,288.1290283203125,287.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436229640617,1.0965064412005177e-08,0.0010436120210215,-0.0277731735259294,0.0,0.0,0.0,-0.0102486675605177,60.0,0.7431020140647888,-0.0,-7.425860815146734e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,9.790719923330472e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,0.0001031011852319,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,7.615023059770465e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0001031009160215,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.000489066937007,287.5693054199219,294.1499938964844,288.1488037109375,287.1687927246094,288.0955505371094,288.1358947753906,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432814015075,1.092509815947551e-08,0.0010432705748826,-0.0276685617864131,0.0,0.0,0.0,-0.0102288555353879,60.0,0.7454450130462646,-0.0,-7.420997860663192e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,9.790719923330472e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,0.0001031011852319,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,7.615023059770465e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0001031009160215,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.000489066937007,287.5693054199219,294.1499938964844,288.1488037109375,287.1687927246094,288.0955505371094,288.1358947753906,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432814015075,1.092509815947551e-08,0.0010432705748826,-0.0276685617864131,0.0,0.0,0.0,-0.0102288555353879,60.0,0.7454450130462646,-0.0,-7.420997860663192e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.779532410902902e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0001029833802022,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,7.606321742059663e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0001029831182677,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0004885081434622,287.56414794921875,294.1499938964844,288.1499938964844,287.1598815917969,288.078125,288.1409912109375,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420884937047,1.0785564441562201e-08,0.0010420776670798,-0.0273033268749713,0.0,0.0,0.0,-0.0101596843451261,60.0,0.7453396320343018,-0.0,-7.404032231761448e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.779532410902902e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0001029833802022,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,7.606321742059663e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0001029831182677,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0004885081434622,287.56414794921875,294.1499938964844,288.1499938964844,287.1598815917969,288.078125,288.1409912109375,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420884937047,1.0785564441562201e-08,0.0010420776670798,-0.0273033268749713,0.0,0.0,0.0,-0.0101596843451261,60.0,0.7453396320343018,-0.0,-7.404032231761448e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
