time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430860,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.761388355400412e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0001027923135552,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,7.592209294671193e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,0.0001027920516207,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.0004876017628703,287.5590209960937,294.1499938964844,288.1499938964844,287.1498107910156,288.06103515625,288.1441955566406,287.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401540203019,1.0559342733529322e-08,0.0010401434265077,-0.0267111584544181,0.0,0.0,0.0,-0.0100475372746586,60.0,0.7435365319252014,-0.0,-7.376566912853377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.761388355400412e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0001027923135552,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,7.592209294671193e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,0.0001027920516207,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.0004876017628703,287.5590209960937,294.1499938964844,288.1499938964844,287.1498107910156,288.06103515625,288.1441955566406,287.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401540203019,1.0559342733529322e-08,0.0010401434265077,-0.0267111584544181,0.0,0.0,0.0,-0.0100475372746586,60.0,0.7435365319252014,-0.0,-7.376566912853377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.738020889926702e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.0001025462333927,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,7.574033952550963e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.0001025459787342,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0004864344955421,287.553955078125,294.1499938964844,288.1499938964844,287.13970947265625,288.0443420410156,288.1462097167969,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376629652455,1.0268037087257652e-08,0.0010376527206972,-0.0259485840797424,0.0,0.0,0.0,-0.0099031254649162,60.0,0.740977942943573,-0.0,-7.341275676253646e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.738020889926702e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.0001025462333927,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,7.574033952550963e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.0001025459787342,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0004864344955421,287.553955078125,294.1499938964844,288.1499938964844,287.13970947265625,288.0443420410156,288.1462097167969,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376629652455,1.0268037087257652e-08,0.0010376527206972,-0.0259485840797424,0.0,0.0,0.0,-0.0099031254649162,60.0,0.740977942943573,-0.0,-7.341275676253646e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,9.724797564558683e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0001024069861159,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,7.563749386463314e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,0.0001024067314574,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,0.0004857739841099,287.5514221191406,294.1499938964844,288.1499938964844,287.1346740722656,288.0361022949219,288.1469116210937,287.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362535249441,1.0103206271594445e-08,0.0010362433968111,-0.0255170725286006,0.0,0.0,0.0,-0.009821412153542,60.0,0.7395642399787903,-0.0,-7.321344241972838e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.710560698295012e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0001022570650093,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,7.552676106570289e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0001022568176267,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0004850628320127,287.5489196777344,294.1499938964844,288.1499938964844,287.129638671875,288.0279846191406,288.1474914550781,287.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347359348088,9.92574733515994e-09,0.0010347260395064,-0.025052485987544,0.0,0.0,0.0,-0.0097334384918212,60.0,0.738074779510498,-0.0,-7.299915694147785e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.679810318630187e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0001019332412397,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,7.528758578700945e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0001019329938571,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.000483526760945,287.5439758300781,294.1499938964844,288.1499938964844,287.1195373535156,288.0119323730469,288.1483459472656,287.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314582614228,9.54245482631677e-09,0.0010314487153664,-0.0240489747375249,0.0,0.0,0.0,-0.0095434244722127,60.0,0.7349267601966858,-0.0,-7.25373894283621e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.679810318630187e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0001019332412397,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,7.528758578700945e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,0.0001019329938571,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.000483526760945,287.5439758300781,294.1499938964844,288.1499938964844,287.1195373535156,288.0119323730469,288.1483459472656,287.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314582614228,9.54245482631677e-09,0.0010314487153664,-0.0240489747375249,0.0,0.0,0.0,-0.0095434244722127,60.0,0.7349267601966858,-0.0,-7.25373894283621e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.646834223531188e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,0.0001015859888866,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.503110828110948e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.00010158574878,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0004818795714527,287.5390930175781,294.1499938964844,288.1499938964844,287.1094665527344,287.9962463378906,288.1488647460937,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279433336108,9.1314440453516e-09,0.0010279342532157,-0.0229728147387504,0.0,0.0,0.0,-0.0093396697193384,60.0,0.7315996885299683,-0.0,-7.204386065495785e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.646834223531188e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,0.0001015859888866,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.503110828110948e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.00010158574878,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0004818795714527,287.5390930175781,294.1499938964844,288.1499938964844,287.1094665527344,287.9962463378906,288.1488647460937,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279433336108,9.1314440453516e-09,0.0010279342532157,-0.0229728147387504,0.0,0.0,0.0,-0.0093396697193384,60.0,0.7315996885299683,-0.0,-7.204386065495785e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,9.61274854489602e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,0.0001012270440696,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,7.476598693756387e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.000101226803963,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0004801768809556,287.5342712402344,294.1499938964844,288.1499938964844,287.099365234375,287.9809265136719,288.1492004394531,287.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243101278319,8.70659899732118e-09,0.0010243015130981,-0.0218603480607271,0.0,0.0,0.0,-0.009129055775702,60.0,0.7281935811042786,-0.0,-7.153548864380356e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,9.61274854489602e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,0.0001012270440696,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,7.476598693756387e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.000101226803963,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0004801768809556,287.5342712402344,294.1499938964844,288.1499938964844,287.099365234375,287.9809265136719,288.1492004394531,287.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243101278319,8.70659899732118e-09,0.0010243015130981,-0.0218603480607271,0.0,0.0,0.0,-0.009129055775702,60.0,0.7281935811042786,-0.0,-7.153548864380356e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.578585013514385e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0001008672843454,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,7.45002762414515e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,0.0001008670515147,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.000478470348753,287.5295104980469,294.1499938964844,288.1499938964844,287.0892639160156,287.9659423828125,288.1494445800781,287.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206687729805,8.28080359838168e-09,0.0010206605074927,-0.0207453146576881,0.0,0.0,0.0,-0.0089179705828428,60.0,0.724780797958374,-0.0,-7.102778454282088e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.578585013514385e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0001008672843454,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,7.45002762414515e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,0.0001008670515147,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.000478470348753,287.5295104980469,294.1499938964844,288.1499938964844,287.0892639160156,287.9659423828125,288.1494445800781,287.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206687729805,8.28080359838168e-09,0.0010206605074927,-0.0207453146576881,0.0,0.0,0.0,-0.0089179705828428,60.0,0.724780797958374,-0.0,-7.102778454282088e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,9.561779006617144e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0001006903039524,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,7.436955638695508e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,0.0001006900711217,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0004776308487635,287.5271301269531,294.1499938964844,288.1499938964844,287.0841979980469,287.95855712890625,288.1495361328125,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188773740082,8.071335599879603e-09,0.001018869341351,-0.0201967507600784,0.0,0.0,0.0,-0.0088141281157732,60.0,0.7230943441390991,-0.0,-7.077868957594546e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.545291686663404e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,0.0001005166850518,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,7.42413176340051e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0001005164522211,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004768072685692,287.5248107910156,294.1499938964844,288.1499938964844,287.07916259765625,287.9512634277344,288.14959716796875,287.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171199683099,7.865842199805684e-09,0.0010171121684834,-0.0196585785597562,0.0,0.0,0.0,-0.0087122563272714,60.0,0.7214311361312866,-0.0,-7.053473893847696e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,9.513615077594296e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.000100183118775,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,7.399494643323123e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0001001828859443,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0004752249515149,287.5201416015625,294.1499938964844,288.1499938964844,287.0690612792969,287.9368591308594,288.14971923828125,287.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137436911463,7.47103978682162e-09,0.0010137362405657,-0.0186245720833539,0.0,0.0,0.0,-0.0085165351629257,60.0,0.71820068359375,-0.0,-7.006723734548359e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,9.513615077594296e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.000100183118775,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,7.399494643323123e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0001001828859443,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0004752249515149,287.5201416015625,294.1499938964844,288.1499938964844,287.0690612792969,287.9368591308594,288.14971923828125,287.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137436911463,7.47103978682162e-09,0.0010137362405657,-0.0186245720833539,0.0,0.0,0.0,-0.0085165351629257,60.0,0.71820068359375,-0.0,-7.006723734548359e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.48410088312812e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.98723116936162e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,7.376538269454613e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,9.987208613893016e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,0.0004737506387755,287.5155639648437,294.1499938964844,288.1499938964844,287.0589294433594,287.9227905273437,288.1497802734375,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010597567074,7.103175825307062e-09,0.0010105904657393,-0.0176610667258501,0.0,0.0,0.0,-0.0083341691642999,60.0,0.7151463627815247,-0.0,-6.963303178508795e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.48410088312812e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.98723116936162e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,7.376538269454613e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,9.987208613893016e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,0.0004737506387755,287.5155639648437,294.1499938964844,288.1499938964844,287.0589294433594,287.9227905273437,288.1497802734375,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010597567074,7.103175825307062e-09,0.0010105904657393,-0.0176610667258501,0.0,0.0,0.0,-0.0083341691642999,60.0,0.7151463627815247,-0.0,-6.963303178508795e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,9.457093256060034e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.95879017864354e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,7.355532579822466e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,9.958768350770696e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0004724015598185,287.51104736328125,294.1499938964844,288.1499938964844,287.048828125,287.90899658203125,288.1498413085937,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766550875170196e-09,0.0010077119804918,-0.016779338940978,0.0,0.0,0.0,-0.0081672891974449,60.0,0.7123026251792908,-0.0,-6.923687578819226e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,9.457093256060034e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.95879017864354e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,7.355532579822466e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,9.958768350770696e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0004724015598185,287.51104736328125,294.1499938964844,288.1499938964844,287.048828125,287.90899658203125,288.1498413085937,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766550875170196e-09,0.0010077119804918,-0.016779338940978,0.0,0.0,0.0,-0.0081672891974449,60.0,0.7123026251792908,-0.0,-6.923687578819226e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.432712249690668e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.933116234606132e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,7.33656925149262e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.93309440673329e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.000471183710033,287.5065612792969,294.1499938964844,288.1499938964844,287.0387268066406,287.8955078125,288.1498718261719,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.4626637374942675e-09,0.001005113357678,-0.0159833300858736,0.0,0.0,0.0,-0.0080166393890976,60.0,0.7096785306930542,-0.0,-6.888021886197748e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.432712249690668e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.933116234606132e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,7.33656925149262e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.93309440673329e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.000471183710033,287.5065612792969,294.1499938964844,288.1499938964844,287.0387268066406,287.8955078125,288.1498718261719,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.4626637374942675e-09,0.001005113357678,-0.0159833300858736,0.0,0.0,0.0,-0.0080166393890976,60.0,0.7096785306930542,-0.0,-6.888021886197748e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.421508002560586e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.92131681414321e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,7.327854837058112e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.92129571386613e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,0.0004706240142695,287.5043640136719,294.1499938964844,288.1499938964844,287.0336608886719,287.88885498046875,288.14990234375,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039253393188,6.323000789620892e-09,0.0010039190528914,-0.0156174823641777,0.0,0.0,0.0,-0.007947402074933,60.0,0.7084543108940125,-0.0,-6.871661639706872e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.410725760972129e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.90996340988204e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,7.319468568312004e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.909941582009196e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.0004700854187831,287.5021667480469,294.1499938964844,288.1499938964844,287.0285949707031,287.8822937011719,288.14990234375,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027759708464,6.188605627954757e-09,0.0010027698008343,-0.0152654284611344,0.0,0.0,0.0,-0.0078807761892676,60.0,0.7072724103927612,-0.0,-6.85593590787903e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.389811748405918e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.887939086183906e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.303201709873974e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.887917985906824e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,0.000469040707685,287.497802734375,294.1499938964844,288.1499938964844,287.0184631347656,287.86932373046875,288.1499328613281,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005465010181,5.927915935899364e-09,0.0010005405638366,-0.0145825250074267,0.0,0.0,0.0,-0.0077515412122011,60.0,0.7050177454948425,-0.0,-6.825484888395297e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.389811748405918e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.887939086183906e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.303201709873974e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.887917985906824e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,0.000469040707685,287.497802734375,294.1499938964844,288.1499938964844,287.0184631347656,287.86932373046875,288.1499328613281,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005465010181,5.927915935899364e-09,0.0010005405638366,-0.0145825250074267,0.0,0.0,0.0,-0.0077515412122011,60.0,0.7050177454948425,-0.0,-6.825484888395297e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.368721657665446e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.865729953162372e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,7.286798063432798e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,9.865709580481052e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0004679872072301,287.4934997558594,294.1499938964844,288.1499938964844,287.0083312988281,287.85662841796875,288.1499328613281,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982982883229,5.6650333313257314e-09,0.0009982927003875,-0.0138938566669821,0.0,0.0,0.0,-0.0076212184503674,60.0,0.7028253674507141,-0.0,-6.794846285629319e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.368721657665446e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.865729953162372e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,7.286798063432798e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,9.865709580481052e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0004679872072301,287.4934997558594,294.1499938964844,288.1499938964844,287.0083312988281,287.85662841796875,288.1499328613281,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982982883229,5.6650333313257314e-09,0.0009982927003875,-0.0138938566669821,0.0,0.0,0.0,-0.0076212184503674,60.0,0.7028253674507141,-0.0,-6.794846285629319e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.346851584268734e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.84270009212196e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.269787602126598e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.842678991844878e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,0.0004668947658501,287.4892272949219,294.1499938964844,288.1499938964844,286.9981994628906,287.8441467285156,288.14996337890625,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959670715034,5.392437163465047e-09,0.0009959617163985,-0.0131797203794121,0.0,0.0,0.0,-0.0074860812164843,60.0,0.7006257772445679,-0.0,-6.76314755310159e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.346851584268734e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.84270009212196e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.269787602126598e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.842678991844878e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,0.0004668947658501,287.4892272949219,294.1499938964844,288.1499938964844,286.9981994628906,287.8441467285156,288.14996337890625,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959670715034,5.392437163465047e-09,0.0009959617163985,-0.0131797203794121,0.0,0.0,0.0,-0.0074860812164843,60.0,0.7006257772445679,-0.0,-6.76314755310159e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.324085112893954e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.818725811783224e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,7.252080831676722e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.818705439101905e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.000465757533675,287.4850158691406,294.1499938964844,288.1499938964844,286.9880676269531,287.8319702148437,288.14996337890625,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935403941199,5.108678369225572e-09,0.0009935352718457,-0.0124363210052251,0.0,0.0,0.0,-0.0073454095982015,60.0,0.6983852386474609,-0.0,-6.730230239782031e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.324085112893954e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.818725811783224e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,7.252080831676722e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.818705439101905e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.000465757533675,287.4850158691406,294.1499938964844,288.1499938964844,286.9880676269531,287.8319702148437,288.14996337890625,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935403941199,5.108678369225572e-09,0.0009935352718457,-0.0124363210052251,0.0,0.0,0.0,-0.0073454095982015,60.0,0.6983852386474609,-0.0,-6.730230239782031e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.31243266677484e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.806454909266904e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.243017171276733e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.806434536585584e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0004651754570659,287.4829406738281,294.1499938964844,288.1499938964844,286.9830017089844,287.8259582519531,288.14996337890625,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992298242636,4.963439881322529e-09,0.0009922933531925,-0.0120558133348822,0.0,0.0,0.0,-0.0072734085842967,60.0,0.6972493529319763,-0.0,-6.713413114312061e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.300682722823694e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.794081415748224e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,7.233878568513319e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.794061770662664e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,0.0004645885201171,287.4808959960937,294.1499938964844,288.1499938964844,286.9779357910156,287.82000732421875,288.14996337890625,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.8169930266794844e-09,0.0009910410735756,-0.0116721335798501,0.0,0.0,0.0,-0.0072008082643151,60.0,0.6961076855659485,-0.0,-6.696476617662483e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.27713917917572e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,9.769288590177894e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,7.215566438389942e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.769268945092335e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.000463412492536,287.4767761230469,294.1499938964844,288.1499938964844,286.9678039550781,287.8083190917969,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523555308111327e-09,0.0009885318577289,-0.0109033351764082,0.0,0.0,0.0,-0.0070553384721279,60.0,0.6938210129737854,-0.0,-6.662605755991535e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.27713917917572e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,9.769288590177894e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,7.215566438389942e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.769268945092335e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.000463412492536,287.4767761230469,294.1499938964844,288.1499938964844,286.9678039550781,287.8083190917969,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523555308111327e-09,0.0009885318577289,-0.0109033351764082,0.0,0.0,0.0,-0.0070553384721279,60.0,0.6938210129737854,-0.0,-6.662605755991535e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.2539528850466e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.744871931616216e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,7.197532249847427e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.74485301412642e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0004622542764991,287.4727478027344,294.1499938964844,288.1499938964844,286.9576416015625,287.7968444824219,288.14996337890625,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234569139782707e-09,0.0009860605932772,-0.0101461801677942,0.0,0.0,0.0,-0.0069120749831199,60.0,0.6915546655654907,-0.0,-6.629333171304097e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
