time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.2539528850466e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.744871931616216e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,7.197532249847427e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.74485301412642e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0004622542764991,287.4727478027344,294.1499938964844,288.1499938964844,286.9576416015625,287.7968444824219,288.14996337890625,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234569139782707e-09,0.0009860605932772,-0.0101461801677942,0.0,0.0,0.0,-0.0069120749831199,60.0,0.6915546655654907,-0.0,-6.629333171304097e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.231732838088648e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.721473179524764e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,7.180250395322219e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.721454262034968e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,0.000461144343717,287.46875,294.1499938964844,288.1499938964844,286.947509765625,287.7855834960937,288.1499938964844,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836963145062,3.957625782646801e-09,0.0009836923563852,-0.0094205625355243,0.0,0.0,0.0,-0.0067747822031378,60.0,0.6893499493598938,-0.0,-6.597524304652326e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.231732838088648e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.721473179524764e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,7.180250395322219e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.721454262034968e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,0.000461144343717,287.46875,294.1499938964844,288.1499938964844,286.947509765625,287.7855834960937,288.1499938964844,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836963145062,3.957625782646801e-09,0.0009836923563852,-0.0094205625355243,0.0,0.0,0.0,-0.0067747822031378,60.0,0.6893499493598938,-0.0,-6.597524304652326e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.210945427184924e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.699582733446732e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,7.16408176231198e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.699564543552695e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0004601059481501,287.4648132324219,294.1499938964844,288.1499938964844,286.9373474121094,287.7745666503906,288.1499938964844,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814804652705,3.6985350337914716e-09,0.0009814767399802,-0.0087417066097259,0.0,0.0,0.0,-0.0066463388502597,60.0,0.6872495412826538,-0.0,-6.56783569752406e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.210945427184924e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.699582733446732e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,7.16408176231198e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.699564543552695e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0004601059481501,287.4648132324219,294.1499938964844,288.1499938964844,286.9373474121094,287.7745666503906,288.1499938964844,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814804652705,3.6985350337914716e-09,0.0009814767399802,-0.0087417066097259,0.0,0.0,0.0,-0.0066463388502597,60.0,0.6872495412826538,-0.0,-6.56783569752406e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.201234206557274e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.689356375019996e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,7.156528590712696e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.689338185125962e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004596208746079,287.4628601074219,294.1499938964844,288.1499938964844,286.9322814941406,287.7691650390625,288.1499938964844,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804453002288,3.577494522843949e-09,0.0009804416913539,-0.0084245596081018,0.0,0.0,0.0,-0.0065863337367773,60.0,0.6862486004829407,-0.0,-6.55398864068957e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.192005381919444e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.679637150838972e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,7.149350130930543e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.679618960944936e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0004591598408296,287.4609375,294.1499938964844,288.1499938964844,286.9271850585937,287.7637939453125,288.1499938964844,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.4624563216567594e-09,0.0009794579818844,-0.0081231361255049,0.0,0.0,0.0,-0.0065293037332594,60.0,0.6852830648422241,-0.0,-6.540842178992534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,9.17517754714936e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.661916556069627e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,7.136261410778388e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.661898366175592e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0004583192348945,287.45709228515625,294.1499938964844,288.1499938964844,286.9170227050781,287.753173828125,288.1499938964844,287.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776675142347,3.2527025517481434e-09,0.0009776642546057,-0.0075735333375632,0.0,0.0,0.0,-0.0064253192394971,60.0,0.6834706664085388,-0.0,-6.516905415310248e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,9.17517754714936e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.661916556069627e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,7.136261410778388e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.661898366175592e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0004583192348945,287.45709228515625,294.1499938964844,288.1499938964844,286.9170227050781,287.753173828125,288.1499938964844,287.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776675142347,3.2527025517481434e-09,0.0009776642546057,-0.0075735333375632,0.0,0.0,0.0,-0.0064253192394971,60.0,0.6834706664085388,-0.0,-6.516905415310248e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.160707850242034e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.646679245634004e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.125007687136531e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.646661055739968e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.000457596470369,287.45330810546875,294.1499938964844,288.1499938964844,286.9068603515625,287.7427978515625,288.1499938964844,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761248365975,3.072333498721491e-09,0.0009761218097992,-0.0071009201928973,0.0,0.0,0.0,-0.0063359020277857,60.0,0.6818328499794006,-0.0,-6.496356519392067e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.160707850242034e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.646679245634004e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.125007687136531e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.646661055739968e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.000457596470369,287.45330810546875,294.1499938964844,288.1499938964844,286.9068603515625,287.7427978515625,288.1499938964844,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761248365975,3.072333498721491e-09,0.0009761218097992,-0.0071009201928973,0.0,0.0,0.0,-0.0063359020277857,60.0,0.6818328499794006,-0.0,-6.496356519392067e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.148765093414112e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.634102752897888e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.115718472050503e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.634085290599614e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,0.0004569999000523,287.4495544433594,294.1499938964844,288.1499938964844,286.8966979980469,287.7325744628906,288.1499938964844,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748514858074,2.923451480896233e-09,0.0009748485754244,-0.0067108068615198,0.0,0.0,0.0,-0.0062620942480862,60.0,0.6803846955299377,-0.0,-6.479419312199752e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.148765093414112e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.634102752897888e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.115718472050503e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.634085290599614e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,0.0004569999000523,287.4495544433594,294.1499938964844,288.1499938964844,286.8966979980469,287.7325744628906,288.1499938964844,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748514858074,2.923451480896233e-09,0.0009748485754244,-0.0067108068615198,0.0,0.0,0.0,-0.0062620942480862,60.0,0.6803846955299377,-0.0,-6.479419312199752e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.139521716861054e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.624369704397397e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,7.108529098331928e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.62435224209912e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,0.0004565381968859,287.4458312988281,294.1499938964844,288.1499938964844,286.88653564453125,287.7225646972656,288.1499938964844,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738657972775,2.808204113691204e-09,0.0009738629451021,-0.0064088245853781,0.0,0.0,0.0,-0.0062049604021012,60.0,0.679135799407959,-0.0,-6.466324009579695e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.139521716861054e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.624369704397397e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,7.108529098331928e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.62435224209912e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,0.0004565381968859,287.4458312988281,294.1499938964844,288.1499938964844,286.88653564453125,287.7225646972656,288.1499938964844,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738657972775,2.808204113691204e-09,0.0009738629451021,-0.0064088245853781,0.0,0.0,0.0,-0.0062049604021012,60.0,0.679135799407959,-0.0,-6.466324009579695e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.135859727393836e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.620512719266117e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,7.105680560925975e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.620495256967844e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0004563552502077,287.4440002441406,294.1499938964844,288.1499938964844,286.8814392089844,287.7176208496094,288.1499938964844,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762529538458125e-09,0.0009734723716974,-0.006289143115282,0.0,0.0,0.0,-0.0061823176220059,60.0,0.6785898804664612,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.132928971666844e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.61742625804618e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,7.103401003405452e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.617408795747906e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,0.0004562088288366,287.4421691894531,294.1499938964844,288.1499938964844,286.8763427734375,287.71270751953125,288.1499938964844,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162415903,2.7259730028816875e-09,0.0009731596801429,-0.0061933537945151,0.0,0.0,0.0,-0.0061641945503652,60.0,0.6780948638916016,-0.0,-6.456988188574543e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.613556903786956e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,7.1005430072546e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.613540169084445e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0004560253000818,287.43853759765625,294.1499938964844,288.1499938964844,286.8661804199219,287.7030334472656,288.1499938964844,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727700962685,2.680113686537311e-09,0.0009727674187161,-0.0060731875710189,0.0,0.0,0.0,-0.0061414595693349,60.0,0.6772611737251282,-0.0,-6.45178488412057e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.613556903786956e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,7.1005430072546e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.613540169084445e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0004560253000818,287.43853759765625,294.1499938964844,288.1499938964844,286.8661804199219,287.7030334472656,288.1499938964844,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727700962685,2.680113686537311e-09,0.0009727674187161,-0.0060731875710189,0.0,0.0,0.0,-0.0061414595693349,60.0,0.6772611737251282,-0.0,-6.45178488412057e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,9.128476813202724e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,9.612738358555362e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,7.099938375176862e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.612721623852848e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0004559864755719,287.4366760253906,294.1499938964844,288.1499938964844,286.8608703613281,287.69805908203125,288.1499938964844,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726868593133,2.670385024217124e-09,0.0009726841817609,-0.0060476949438452,0.0,0.0,0.0,-0.006136636249721,60.0,0.6769218444824219,-0.0,-6.450681411251935e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.12850082386285e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.61276309681125e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,7.099956565070897e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.612746362108736e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0004559876397252,287.4349670410156,294.1499938964844,288.1499938964844,286.8559875488281,287.6935119628906,288.1499938964844,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726890129968,2.670639487334369e-09,0.0009726863354444,-0.0060483617708086,0.0,0.0,0.0,-0.0061367619782686,60.0,0.6766543984413147,-0.0,-6.450709832961365e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.129877435043454e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.614212467567997e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,7.101027586031705e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.614195732865484e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,0.0004560564120765,287.431396484375,294.1499938964844,288.1483459472656,286.8450622558594,287.68414306640625,288.14990234375,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728349978104,2.6877118308732406e-09,0.000972832320258,-0.006093097385019,0.0,0.0,0.0,-0.0061452258378267,60.0,0.6756917238235474,-0.0,-6.452646772459047e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.129877435043454e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.614212467567997e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,7.101027586031705e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.614195732865484e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,0.0004560564120765,287.431396484375,294.1499938964844,288.1483459472656,286.8450622558594,287.68414306640625,288.14990234375,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728349978104,2.6877118308732406e-09,0.000972832320258,-0.006093097385019,0.0,0.0,0.0,-0.0061452258378267,60.0,0.6756917238235474,-0.0,-6.452646772459047e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.132275590673088e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.616737952455878e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,7.10289241396822e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.616721945349128e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,0.0004561762325465,287.4278869628906,294.1499938964844,288.1434936523437,286.832763671875,287.67486572265625,288.1495361328125,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730898309499,2.717514213657068e-09,0.0009730870951898,-0.0061711887829005,0.0,0.0,0.0,-0.0061599998734891,60.0,0.6733503341674805,-0.0,-6.45602824533853e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.132275590673088e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.616737952455878e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,7.10289241396822e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.616721945349128e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,0.0004561762325465,287.4278869628906,294.1499938964844,288.1434936523437,286.832763671875,287.67486572265625,288.1495361328125,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730898309499,2.717514213657068e-09,0.0009730870951898,-0.0061711887829005,0.0,0.0,0.0,-0.0061599998734891,60.0,0.6733503341674805,-0.0,-6.45602824533853e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,9.133859566645695e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.618405601941048e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,7.104124233592302e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.618388867238536e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.0004562553076539,287.4261474609375,294.1499938964844,288.1399230957031,286.8260803222656,287.6702575683594,288.1491394042969,287.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732581675052,2.737203352864981e-09,0.0009732554317452,-0.0062227812595665,0.0,0.0,0.0,-0.0061697605997323,60.0,0.6713787317276001,-0.0,-6.458262902242495e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.135679283645004e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.620322089176624e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,7.10553940734826e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.620306082069874e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0004563462280202,287.4244384765625,294.1499938964844,288.1356506347656,286.8191223144531,287.6656494140625,288.1485595703125,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734517661854,2.759839246024853e-09,0.0009734489722177,-0.0062820939347147,0.0,0.0,0.0,-0.0061809821054339,60.0,0.668961763381958,-0.0,-6.460832224775005e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.140029578702524e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.624903032090516e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.108922727638856e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,9.624887024983764e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0004565635172184,287.4209899902344,294.1499938964844,288.12506103515625,286.8042297363281,287.6564025878906,288.1468200683594,287.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139612862077e-09,0.0009739117813296,-0.006423910614103,0.0,0.0,0.0,-0.006207812577486,60.0,0.6628174185752869,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.140029578702524e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.624903032090516e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.108922727638856e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,9.624887024983764e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0004565635172184,287.4209899902344,294.1499938964844,288.12506103515625,286.8042297363281,287.6564025878906,288.1468200683594,287.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139612862077e-09,0.0009739117813296,-0.006423910614103,0.0,0.0,0.0,-0.006207812577486,60.0,0.6628174185752869,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.14532647584565e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.630480781197548e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,7.113042374840006e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.630464774090795e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004568281292449,287.4176025390625,294.1499938964844,288.11187744140625,286.7882385253906,287.6471252441406,288.1439514160156,287.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879879446027189e-09,0.0009744754643179,-0.0065966360270977,0.0,0.0,0.0,-0.0062404912896454,60.0,0.6548436880111694,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.14532647584565e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.630480781197548e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,7.113042374840006e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.630464774090795e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004568281292449,287.4176025390625,294.1499938964844,288.11187744140625,286.7882385253906,287.6471252441406,288.1439514160156,287.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879879446027189e-09,0.0009744754643179,-0.0065966360270977,0.0,0.0,0.0,-0.0062404912896454,60.0,0.6548436880111694,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.1514564701356e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.636936010792851e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.11781030986458e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.6369200036861e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004571343306452,287.41424560546875,294.1499938964844,288.0963134765625,286.7712097167969,287.6377258300781,288.1399841308594,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.9561781911269236e-09,0.0009751278557814,-0.0067965611815452,0.0,0.0,0.0,-0.0062783155590295,60.0,0.6454361081123352,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.1514564701356e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.636936010792851e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.11781030986458e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.6369200036861e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004571343306452,287.41424560546875,294.1499938964844,288.0963134765625,286.7712097167969,287.6377258300781,288.1399841308594,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.9561781911269236e-09,0.0009751278557814,-0.0067965611815452,0.0,0.0,0.0,-0.0062783155590295,60.0,0.6454361081123352,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.158441389445215e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.64429127634503e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,7.123243267415091e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.644275269238278e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.0004574832273647,287.4109191894531,294.1499938964844,288.07861328125,286.7532043457031,287.6282043457031,288.13446044921875,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758744272403,3.043130192281751e-09,0.0009758714004419,-0.0070243994705379,0.0,0.0,0.0,-0.0063214213587343,60.0,0.634408712387085,-0.0,-6.49303260047418e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.158441389445215e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.64429127634503e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,7.123243267415091e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.644275269238278e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.0004574832273647,287.4109191894531,294.1499938964844,288.07861328125,286.7532043457031,287.6282043457031,288.13446044921875,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758744272403,3.043130192281751e-09,0.0009758714004419,-0.0070243994705379,0.0,0.0,0.0,-0.0063214213587343,60.0,0.634408712387085,-0.0,-6.49303260047418e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.162224887404592e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.648275590734556e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,7.126185664674267e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.648260311223568e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0004576722276397,287.4092712402344,294.1499938964844,288.06903076171875,286.7438659667969,287.6233825683594,288.131103515625,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762772824615,3.090235622948967e-09,0.0009762741974554,-0.0071478290483355,0.0,0.0,0.0,-0.0063447733409702,60.0,0.6284077763557434,-0.0,-6.498395066500964e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.166196832666174e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.652457811171188e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,7.12927503627725e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.6524425316602e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,0.0004578706575557,287.4076232910156,294.1499938964844,288.0589904785156,286.7343139648437,287.6184997558594,288.1273498535156,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767002193257,3.1396851785103763e-09,0.000976697076112,-0.0072773997671902,0.0,0.0,0.0,-0.0063692880794405,60.0,0.6220893263816833,-0.0,-6.50402611768186e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.174686420010404e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.661397780291736e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.135877967812121e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.661382500780746e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0004582947003655,287.40435791015625,294.1499938964844,288.0375671386719,286.71466064453125,287.6086120605469,288.1185913085937,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776041842997,3.245382185212975e-09,0.0009776009246706,-0.0075543532148003,0.0,0.0,0.0,-0.0064216866157948,60.0,0.6086089611053467,-0.0,-6.51607052759573e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.174686420010404e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.661397780291736e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.135877967812121e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.661382500780746e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0004582947003655,287.40435791015625,294.1499938964844,288.0375671386719,286.71466064453125,287.6086120605469,288.1185913085937,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776041842997,3.245382185212975e-09,0.0009776009246706,-0.0075543532148003,0.0,0.0,0.0,-0.0064216866157948,60.0,0.6086089611053467,-0.0,-6.51607052759573e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
