time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.180057531921192e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.66705338214524e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,7.140055095078424e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.667038102634252e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,0.0004585629794746,287.4024353027344,294.1499938964844,288.02398681640625,286.7025451660156,287.6025695800781,288.1123962402344,287.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781760163605,3.3122553588782462e-09,0.0009781726403161,-0.0077295769006013,0.0,0.0,0.0,-0.0064548384398221,60.0,0.5999523401260376,-0.0,-6.523696782778643e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.183777729049324e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.67097148532048e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,7.142948743421584e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.670956205809488e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004587488365359,287.401123046875,294.1499938964844,288.0146484375,286.6943054199219,287.5984802246094,288.1079406738281,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785721777006,3.358580968892965e-09,0.0009785688016563,-0.0078509608283638,0.0,0.0,0.0,-0.0064778039231896,60.0,0.5940065383911133,-0.0,-6.528982510189962e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.193478035740554e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.681186202215032e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,7.150493911467493e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.681171650299802e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,0.000459233415313,287.39794921875,294.1499938964844,287.9903869628906,286.6733703613281,287.5881042480469,288.09503173828125,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.4793701253477143e-09,0.0009796017548069,-0.0081674549728631,0.0,0.0,0.0,-0.0065376847051084,60.0,0.5783498883247375,-0.0,-6.542774144691067e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.193478035740554e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.681186202215032e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,7.150493911467493e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.681171650299802e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,0.000459233415313,287.39794921875,294.1499938964844,287.9903869628906,286.6733703613281,287.5881042480469,288.09503173828125,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.4793701253477143e-09,0.0009796017548069,-0.0081674549728631,0.0,0.0,0.0,-0.0065376847051084,60.0,0.5783498883247375,-0.0,-6.542774144691067e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.203609806718303e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.691854938864708e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,7.158373045967892e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.69184038694948e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.000459739472717,287.3948059082031,294.1499938964844,287.9649963378906,286.6518859863281,287.5774841308594,288.08038330078125,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055260999035e-09,0.0009806804591789,-0.0084980083629488,0.0,0.0,0.0,-0.0066002258099615,60.0,0.5620002150535583,-0.0,-6.557194609513317e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.203609806718303e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.691854938864708e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,7.158373045967892e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.69184038694948e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.000459739472717,287.3948059082031,294.1499938964844,287.9649963378906,286.6518859863281,287.5774841308594,288.08038330078125,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055260999035e-09,0.0009806804591789,-0.0084980083629488,0.0,0.0,0.0,-0.0066002258099615,60.0,0.5620002150535583,-0.0,-6.557194609513317e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,9.20883467188105e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.697357018012552e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,7.162437395891175e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.697342466097324e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,0.0004600004758685,287.3932189941406,294.1499938964844,287.9519348144531,286.6409912109375,287.5720520019531,288.0721740722656,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.6705924966184966e-09,0.0009812369244173,-0.0086684934794902,0.0,0.0,0.0,-0.006632481701672,60.0,0.5534968376159668,-0.0,-6.56463825521314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.21413375181146e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.702936949906872e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,7.166558498283848e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.702922397991642e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0004602651752065,287.39166259765625,294.1499938964844,287.93865966796875,286.6299743652344,287.5665283203125,288.0634460449219,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.7365737171057845e-09,0.0009818010730668,-0.0088413748890161,0.0,0.0,0.0,-0.0066651916131377,60.0,0.5448548793792725,-0.0,-6.572190613951534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.714296902529897e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,0.0004608047311194,287.3885803222656,294.1499938964844,287.91162109375,286.60772705078125,287.5553283691406,288.0445251464844,287.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.8710843419664814e-09,0.0009829513728618,-0.0091938143596053,0.0,0.0,0.0,-0.0067318743094801,60.0,0.5271623134613037,-0.0,-6.587600864804699e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.714296902529897e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,0.0004608047311194,287.3885803222656,294.1499938964844,287.91162109375,286.60772705078125,287.5553283691406,288.0445251464844,287.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.8710843419664814e-09,0.0009829513728618,-0.0091938143596053,0.0,0.0,0.0,-0.0067318743094801,60.0,0.5271623134613037,-0.0,-6.587600864804699e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.23591505852528e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.725873678689824e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,7.183499110396951e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.725859126774594e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,0.0004613531928043,287.3855285644531,294.1499938964844,287.88409423828125,286.5852355957031,287.5438232421875,288.0238342285156,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5090486407279968,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.23591505852528e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.725873678689824e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,7.183499110396951e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.725859126774594e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,0.0004613531928043,287.3855285644531,294.1499938964844,287.88409423828125,286.5852355957031,287.5438232421875,288.0238342285156,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5090486407279968,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.246997069567442e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.737543587107211e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.192118937382475e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.737529762787744e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0004619067767634,287.38250732421875,294.1499938964844,287.8562316894531,286.56256103515625,287.5320129394531,288.0011901855469,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4905957877635956,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.246997069567442e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.737543587107211e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.192118937382475e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.737529762787744e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0004619067767634,287.38250732421875,294.1499938964844,287.8562316894531,286.56256103515625,287.5320129394531,288.0011901855469,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4905957877635956,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.25810236367397e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.749237506184728e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,7.200756226666272e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.74922368186526e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.000462461495772,287.3795166015625,294.1499938964844,287.82830810546875,286.5398254394531,287.5198974609375,287.9768981933594,287.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4719757437705993,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.25810236367397e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.749237506184728e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,7.200756226666272e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.74922368186526e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.000462461495772,287.3795166015625,294.1499938964844,287.82830810546875,286.5398254394531,287.5198974609375,287.9768981933594,287.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4719757437705993,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.263649553759024e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.755079372553156e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,7.205070869531482e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.755065548233688e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0004627385933417,287.3780517578125,294.1499938964844,287.8143615722656,286.5284729003906,287.51373291015625,287.9642333984375,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4626376628875732,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.269173460779712e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.760895773069932e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,7.209366594906896e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.760881948750466e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004630144976545,287.3765563964844,294.1499938964844,287.80047607421875,286.5171203613281,287.5074768066406,287.9512634277344,287.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981447677581e-09,0.0009876621188595,-0.0106372106820344,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4533103108406067,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.280144149670376e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.772448538569734e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.217899110401049e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.772434714250268e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,0.000463562522782,287.3736572265625,294.1499938964844,287.77294921875,286.4945068359375,287.49481201171875,287.9244689941406,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558604160820323e-09,0.0009888304630294,-0.0109951635822653,0.0,0.0,0.0,-0.0070727081038057,60.0,0.4347392320632934,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.280144149670376e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.772448538569734e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.217899110401049e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.772434714250268e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,0.000463562522782,287.3736572265625,294.1499938964844,287.77294921875,286.4945068359375,287.49481201171875,287.9244689941406,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558604160820323e-09,0.0009888304630294,-0.0109951635822653,0.0,0.0,0.0,-0.0070727081038057,60.0,0.4347392320632934,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.287520515499637e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.780216350918636e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,7.223636202979833e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.780202526599167e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0004639309772755,287.3716735839844,294.1499938964844,287.7545166015625,286.4792175292969,287.48602294921875,287.9057312011719,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650463125699389e-09,0.0009896159172058,-0.0112358340993523,0.0,0.0,0.0,-0.0071182469837367,60.0,0.4222334027290344,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.29095986066386e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.783838322618976e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.226311572594568e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.783824498299508e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,0.0004641028062906,287.3707580566406,294.1499938964844,287.7459716796875,286.4720764160156,287.4818725585937,287.89678955078125,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6932981945246866e-09,0.0009899822762236,-0.0113480603322386,0.0,0.0,0.0,-0.0071394820697605,60.0,0.4163938760757446,-0.0,-6.682188313789085e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.301550016971304e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.794989455258474e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,7.234547956613824e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.794976358534768e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004646317975129,287.3678894042969,294.1499938964844,287.7196960449219,286.449951171875,287.4686584472656,287.86846923828125,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251735940141324e-09,0.0009911099914461,-0.0116935670375823,0.0,0.0,0.0,-0.0072048585861921,60.0,0.3984262645244598,-0.0,-6.69742235004378e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.301550016971304e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.794989455258474e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,7.234547956613824e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.794976358534768e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004646317975129,287.3678894042969,294.1499938964844,287.7196960449219,286.449951171875,287.4686584472656,287.86846923828125,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251735940141324e-09,0.0009911099914461,-0.0116935670375823,0.0,0.0,0.0,-0.0072048585861921,60.0,0.3984262645244598,-0.0,-6.69742235004378e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.311833855463192e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.805818990571424e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,7.242546416819096e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.80580589384772e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004651454801205,287.3650817871094,294.1499938964844,287.6943664550781,286.42822265625,287.45526123046875,287.83984375,287.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992209999822,4.953238708083063e-09,0.0009922051103785,-0.012029088102281,0.0,0.0,0.0,-0.0072683463804423,60.0,0.3809477686882019,-0.0,-6.712232192285228e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.311833855463192e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.805818990571424e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,7.242546416819096e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.80580589384772e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004651454801205,287.3650817871094,294.1499938964844,287.6943664550781,286.42822265625,287.45526123046875,287.83984375,287.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992209999822,4.953238708083063e-09,0.0009922051103785,-0.012029088102281,0.0,0.0,0.0,-0.0072683463804423,60.0,0.3809477686882019,-0.0,-6.712232192285228e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.31684553506784e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.811096242628992e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,7.246444147313014e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.811083145905286e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,0.0004653958312701,287.3636779785156,294.1499938964844,287.6820983886719,286.4175109863281,287.4484558105469,287.82550048828125,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015644344297243e-09,0.0009927387582138,-0.0121925836428999,0.0,0.0,0.0,-0.0072992830537259,60.0,0.3724671304225921,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.32173352339305e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.816243982641026e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,7.250245835166425e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.81623088591732e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0004656399833038,287.3622741699219,294.1499938964844,287.670166015625,286.4069519042969,287.4416198730469,287.8111877441406,287.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076515208202181e-09,0.0009932592511177,-0.0123520586639642,0.0,0.0,0.0,-0.0073294597677886,60.0,0.36415496468544,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.331084584118798e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.8260905360803e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.257518882397562e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.826078166952355e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0004661070997826,287.3594970703125,294.1499938964844,287.6473083496094,286.3862609863281,287.42779541015625,287.7828063964844,287.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929593958277565e-09,0.0009942549513652,-0.0126571264117956,0.0,0.0,0.0,-0.0073871864005923,60.0,0.3481464982032776,-0.0,-6.739998781313261e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.331084584118798e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.8260905360803e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.257518882397562e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.826078166952355e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0004661070997826,287.3594970703125,294.1499938964844,287.6473083496094,286.3862609863281,287.42779541015625,287.7828063964844,287.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929593958277565e-09,0.0009942549513652,-0.0126571264117956,0.0,0.0,0.0,-0.0073871864005923,60.0,0.3481464982032776,-0.0,-6.739998781313261e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.339782991446556e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.835250966716558e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.264284795382991e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.835237869992852e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004665416199713,287.3567810058594,294.1499938964844,287.6260070800781,286.3662414550781,287.413818359375,287.75506591796875,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951865067705,5.3012758627346565e-09,0.000995181268081,-0.0129408966749906,0.0,0.0,0.0,-0.0074408836662769,60.0,0.3330751955509186,-0.0,-6.752564019052444e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.339782991446556e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.835250966716558e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.264284795382991e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.835237869992852e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004665416199713,287.3567810058594,294.1499938964844,287.6260070800781,286.3662414550781,287.413818359375,287.75506591796875,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951865067705,5.3012758627346565e-09,0.000995181268081,-0.0129408966749906,0.0,0.0,0.0,-0.0074408836662769,60.0,0.3330751955509186,-0.0,-6.752564019052444e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.347638842882589e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.843523002928124e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.270394416991621e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.84351063380018e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,0.0004669340269174,287.3540954589844,294.1499938964844,287.6064758300781,286.3469543457031,287.39971923828125,287.7282409667969,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960230672731,5.399090063917811e-09,0.0009960177121683,-0.0131971510127186,0.0,0.0,0.0,-0.0074893743731081,60.0,0.3190735280513763,-0.0,-6.763920623598096e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.347638842882589e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.843523002928124e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.270394416991621e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.84351063380018e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,0.0004669340269174,287.3540954589844,294.1499938964844,287.6064758300781,286.3469543457031,287.39971923828125,287.7282409667969,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960230672731,5.399090063917811e-09,0.0009960177121683,-0.0131971510127186,0.0,0.0,0.0,-0.0074893743731081,60.0,0.3190735280513763,-0.0,-6.763920623598096e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.354470967082308e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.850717469817027e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,7.27570804883726e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.850705100689083e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0004672752984333,287.3514099121094,294.1499938964844,287.5888977050781,286.3285217285156,287.38555908203125,287.70263671875,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484150467083282e-09,0.0009967450750991,-0.013419990427792,0.0,0.0,0.0,-0.0075315427966415,60.0,0.3062855005264282,-0.0,-6.77380427305252e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.354470967082308e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.850717469817027e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,7.27570804883726e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.850705100689083e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0004672752984333,287.3514099121094,294.1499938964844,287.5888977050781,286.3285217285156,287.38555908203125,287.70263671875,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484150467083282e-09,0.0009967450750991,-0.013419990427792,0.0,0.0,0.0,-0.0075315427966415,60.0,0.3062855005264282,-0.0,-6.77380427305252e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.35745338210836e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.853857773123308e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,7.278027624124661e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.853845403995364e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0004674242518376,287.35009765625,294.1499938964844,287.5809020996094,286.3196716308594,287.3784484863281,287.6903686523437,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276769115957e-09,0.0009970625396817,-0.0135172521695494,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3003878891468048,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.360104013467208e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.856649558059873e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,7.28008963051252e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.856637188931928e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.00046755670337,287.3487854003906,294.1499938964844,287.573486328125,286.31103515625,287.371337890625,287.67852783203125,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277038299915e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2948533296585083,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.364319703308864e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.861088619800285e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.283368177013472e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.86107625067234e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0004677672404795,287.34619140625,294.1499938964844,287.5604553222656,286.2945861816406,287.35711669921875,287.6561889648437,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2849263846874237,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
