time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.364319703308864e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.861088619800285e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.283368177013472e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.86107625067234e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0004677672404795,287.34619140625,294.1499938964844,287.5604553222656,286.2945861816406,287.35711669921875,287.6561889648437,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2849263846874237,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.366498852614312e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.863382729236037e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,7.285062747541815e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.863371087703854e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,0.0004678760888054,287.34423828125,294.1499938964844,287.5522766113281,286.2828369140625,287.3463439941406,287.6405334472656,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2784363031387329,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.366992890136316e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.863903687801212e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,7.285447645699605e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.863891318673268e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0004679007979575,287.3435974121094,294.1499938964844,287.54998779296875,286.2792663574219,287.34295654296875,287.63580322265625,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984479444138e-09,0.0009980777977034,-0.0138282366096973,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2765829563140869,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.36855431064032e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.865547326626256e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.286661275429651e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.865535685094072e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0004679787671193,287.341064453125,294.1499938964844,287.5417785644531,286.2650451660156,287.328857421875,287.6176147460937,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659375634792241e-09,0.0009982435731217,-0.0138790355995297,0.0,0.0,0.0,-0.0076184105128049,60.0,0.2698868215084076,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.36855431064032e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.865547326626256e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.286661275429651e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.865535685094072e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0004679787671193,287.341064453125,294.1499938964844,287.5417785644531,286.2650451660156,287.328857421875,287.6176147460937,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659375634792241e-09,0.0009982435731217,-0.0138790355995297,0.0,0.0,0.0,-0.0076184105128049,60.0,0.2698868215084076,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.36967771849595e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.86672966973856e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.287535117939115e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.866718028206378e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004680348793044,287.33856201171875,294.1499938964844,287.5351867675781,286.25177001953125,287.3149108886719,287.6017150878906,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2645409405231476,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.36967771849595e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.86672966973856e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.287535117939115e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.866718028206378e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004680348793044,287.33856201171875,294.1499938964844,287.5351867675781,286.25177001953125,287.3149108886719,287.6017150878906,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2645409405231476,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.370076440973207e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.86715022008866e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.287845073733479e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.867138578556478e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0004680548154283,287.3373413085937,294.1499938964844,287.5325012207031,286.2455139160156,287.3079833984375,287.5945129394531,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2622665464878082,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.370354382554068e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.867442713584752e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,7.28806116967462e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.867431072052568e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004680686979554,287.3360900878906,294.1499938964844,287.5301513671875,286.23944091796875,287.3011169433594,287.5878295898437,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.6816875648735285e-09,0.0009984343778342,-0.0139374872669577,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2602632939815521,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.370571206090972e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.867671178653836e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,7.288229971891269e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.867659537121654e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004680795245803,287.3336486816406,294.1499938964844,287.52655029296875,286.2279052734375,287.2874755859375,287.5758972167969,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684330783850555e-09,0.0009984570788219,-0.0139444107189774,0.0,0.0,0.0,-0.0076307822018861,60.0,0.2570047974586487,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.370571206090972e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.867671178653836e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,7.288229971891269e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.867659537121654e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004680795245803,287.3336486816406,294.1499938964844,287.52655029296875,286.2279052734375,287.2874755859375,287.5758972167969,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684330783850555e-09,0.0009984570788219,-0.0139444107189774,0.0,0.0,0.0,-0.0076307822018861,60.0,0.2570047974586487,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.37036529649049e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.867454355116934e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.288069900823757e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.867442713584752e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0004680692509282,287.33123779296875,294.1499938964844,287.52423095703125,286.2171325683594,287.2740478515625,287.5657043457031,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681710213423231e-09,0.0009984346106648,-0.0139375459402799,0.0,0.0,0.0,-0.0076294830068945,60.0,0.2546484768390655,-0.0,-6.796787488383417e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.37036529649049e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.867454355116934e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.288069900823757e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.867442713584752e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0004680692509282,287.33123779296875,294.1499938964844,287.52423095703125,286.2171325683594,287.2740478515625,287.5657043457031,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681710213423231e-09,0.0009984346106648,-0.0139375459402799,0.0,0.0,0.0,-0.0076294830068945,60.0,0.2546484768390655,-0.0,-6.796787488383417e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.3697031843476e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.866756590781732e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.287554763024673e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.866745676845312e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.000468036159873,287.328857421875,294.1499938964844,287.5231018066406,286.20703125,287.2608337402344,287.557373046875,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673404857020614e-09,0.0009983635973185,-0.0139157883822917,0.0,0.0,0.0,-0.0076253656297922,60.0,0.2532105445861816,-0.0,-6.795821150262783e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.3697031843476e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.866756590781732e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.287554763024673e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.866745676845312e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.000468036159873,287.328857421875,294.1499938964844,287.5231018066406,286.20703125,287.2608337402344,287.557373046875,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673404857020614e-09,0.0009983635973185,-0.0139157883822917,0.0,0.0,0.0,-0.0076253656297922,60.0,0.2532105445861816,-0.0,-6.795821150262783e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.368630708195268e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.865627362160012e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.865616448223592e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004679826088249,287.3265380859375,294.1499938964844,287.5230407714844,286.1975402832031,287.2478332519531,287.5506286621094,287.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659992030615513e-09,0.0009982489282265,-0.0138806505128741,0.0,0.0,0.0,-0.0076187164522707,60.0,0.2525149881839752,-0.0,-6.794259377329581e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.368630708195268e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.865627362160012e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.865616448223592e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004679826088249,287.3265380859375,294.1499938964844,287.5230407714844,286.1975402832031,287.2478332519531,287.5506286621094,287.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659992030615513e-09,0.0009982489282265,-0.0138806505128741,0.0,0.0,0.0,-0.0076187164522707,60.0,0.2525149881839752,-0.0,-6.794259377329581e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.367940219817684e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.864899766398594e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,7.286183245014399e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.864888852462173e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,0.000467948091682,287.32537841796875,294.1499938964844,287.5233764648437,286.1929931640625,287.2414245605469,287.5477905273437,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651358048197608e-09,0.0009981751209124,-0.0138580314815044,0.0,0.0,0.0,-0.0076144360937178,60.0,0.2524259686470032,-0.0,-6.79325395935848e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.367136226501316e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.864053572528064e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.285558240255341e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.864042658591644e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,0.0004679079574998,287.32421875,294.1499938964844,287.52392578125,286.1885681152344,287.2350769042969,287.5453491210937,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.6413149707168494e-09,0.0009980892064049,-0.0138317216187715,0.0,0.0,0.0,-0.0076094572432339,60.0,0.2525037825107574,-0.0,-6.792085116558155e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.365200094180182e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.86201484920457e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.862003935268147e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004678112454712,287.3219299316406,294.1499938964844,287.5256652832031,286.1800537109375,287.2225952148437,287.5414123535156,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617139198221821e-09,0.0009978825692087,-0.0137683870270848,0.0,0.0,0.0,-0.0075974725186824,60.0,0.2531160116195678,-0.0,-6.789271367324545e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.365200094180182e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.86201484920457e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.862003935268147e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004678112454712,287.3219299316406,294.1499938964844,287.5256652832031,286.1800537109375,287.2225952148437,287.5414123535156,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617139198221821e-09,0.0009978825692087,-0.0137683870270848,0.0,0.0,0.0,-0.0075974725186824,60.0,0.2531160116195678,-0.0,-6.789271367324545e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.363274148199709e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.859986312221736e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,7.282553997356445e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.859975398285314e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.0004677150282077,287.3200378417969,294.1499938964844,287.5276794433594,286.1732177734375,287.2122802734375,287.5390625,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593097540668168e-09,0.0009976769797503,-0.0137054044753313,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2540369927883148,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.36286960495636e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.859559941105545e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.28223894839175e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.859549027169125e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0004676948010455,287.3196716308594,294.1499938964844,287.5281066894531,286.17193603515625,287.2103576660156,287.5387268066406,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588043805460074e-09,0.0009976337896659,-0.0136921657249331,0.0,0.0,0.0,-0.0075830486603081,60.0,0.2542541325092315,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.36012002057396e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.8566641099751e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.280100544448942e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.85665392363444e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004675574600696,287.31744384765625,294.1499938964844,287.5311889648437,286.16412353515625,287.1983642578125,287.5370788574219,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553734361285478e-09,0.0009973404230549,-0.013602283783257,0.0,0.0,0.0,-0.0075660403817892,60.0,0.2558338046073913,-0.0,-6.78189522318462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.36012002057396e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.8566641099751e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.280100544448942e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.85665392363444e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004675574600696,287.31744384765625,294.1499938964844,287.5311889648437,286.16412353515625,287.1983642578125,287.5370788574219,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553734361285478e-09,0.0009973404230549,-0.013602283783257,0.0,0.0,0.0,-0.0075660403817892,60.0,0.2558338046073913,-0.0,-6.78189522318462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.356967348139732e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.853344818111508e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.853334631770848e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.000467399979243,287.31524658203125,294.1499938964844,287.53472900390625,286.1565246582031,287.1866760253906,287.5364074707031,287.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.5144098176640455e-09,0.0009970040991902,-0.0134992627426981,0.0,0.0,0.0,-0.007546545471996,60.0,0.257796436548233,-0.0,-6.777322170137269e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.356967348139732e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.853344818111508e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.853334631770848e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.000467399979243,287.31524658203125,294.1499938964844,287.53472900390625,286.1565246582031,287.1866760253906,287.5364074707031,287.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.5144098176640455e-09,0.0009970040991902,-0.0134992627426981,0.0,0.0,0.0,-0.007546545471996,60.0,0.257796436548233,-0.0,-6.777322170137269e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.35524731175974e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.85153383226134e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,7.276310498127714e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.851522918324918e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0004673140647355,287.3141784667969,294.1499938964844,287.5366516113281,286.1528015136719,287.1809387207031,287.53643798828125,287.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929518711333e-09,0.000996820628643,-0.0134430481120944,0.0,0.0,0.0,-0.0075359079055488,60.0,0.2588979005813598,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.849612979451194e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.27489241398871e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.849602793110536e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0004672229697462,287.3131103515625,294.1499938964844,287.5386657714844,286.14910888671875,287.1752624511719,287.5366516113281,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.4702042895371505e-09,0.0009966260986402,-0.0133834546431899,0.0,0.0,0.0,-0.0075246305204927,60.0,0.260060578584671,-0.0,-6.77218352507225e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.349488391308114e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.845469321589916e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.271831418620422e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.845459135249256e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004670264024753,287.3109741210937,294.1499938964844,287.5428466796875,286.1417541503906,287.16412353515625,287.53759765625,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421124882332151e-09,0.000996206421405,-0.0132548781111836,0.0,0.0,0.0,-0.0075003001838922,60.0,0.2625254988670349,-0.0,-6.76648070907504e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.349488391308114e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.845469321589916e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.271831418620422e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.845459135249256e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004670264024753,287.3109741210937,294.1499938964844,287.5428466796875,286.1417541503906,287.16412353515625,287.53759765625,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421124882332151e-09,0.000996206421405,-0.0132548781111836,0.0,0.0,0.0,-0.0075003001838922,60.0,0.2625254988670349,-0.0,-6.76648070907504e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.840945131145418e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.840934944804758e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0004668117908295,287.3088684082031,294.1499938964844,287.5471496582031,286.13446044921875,287.1532287597656,287.53912353515625,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2651244103908539,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.840945131145418e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.840934944804758e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0004668117908295,287.3088684082031,294.1499938964844,287.5471496582031,286.13446044921875,287.1532287597656,287.53912353515625,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2651244103908539,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.340552060166374e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.836058598011732e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.264880696311593e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.836049139266834e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004665800079237,287.3067932128906,294.1499938964844,287.551513671875,286.1270751953125,287.142578125,287.5411376953125,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2677822709083557,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.340552060166374e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.836058598011732e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.264880696311593e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.836049139266834e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004665800079237,287.3067932128906,294.1499938964844,287.551513671875,286.1270751953125,287.142578125,287.5411376953125,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2677822709083557,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.335600771009922e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.830843919189648e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.261029531946406e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.830834460444748e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004663326544687,287.3047180175781,294.1499938964844,287.5557556152344,286.1195678710937,287.1322021484375,287.5435485839844,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.270417183637619,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.335600771009922e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.830843919189648e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.261029531946406e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.830834460444748e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004663326544687,287.3047180175781,294.1499938964844,287.5557556152344,286.1195678710937,287.1322021484375,287.5435485839844,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.270417183637619,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.333018533652648e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.828124893829226e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,7.25902064004913e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.828115435084328e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.0004662036662921,287.3037109375,294.1499938964844,287.5578308105469,286.1157531738281,287.12713623046875,287.5448913574219,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215748721809632e-09,0.0009944502962753,-0.0127168297767639,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2716982662677765,-0.0,-6.742641289747553e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.33037226786837e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.825338929658756e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,7.256962999235839e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.825328743318096e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.000466071505798,287.3027038574219,294.1499938964844,287.559814453125,286.1118469238281,287.12213134765625,287.5462646484375,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827613312127604e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2729424834251404,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
