time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440220,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.324914572061972e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.819590923143552e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,7.252718205563724e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.819581464398652e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004657988611143,287.3007202148437,294.1499938964844,287.56353759765625,286.1038818359375,287.1122741699219,287.5491638183594,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2752875089645386,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.324914572061972e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.819590923143552e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,7.252718205563724e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.819581464398652e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004657988611143,287.3007202148437,294.1499938964844,287.56353759765625,286.1038818359375,287.1122741699219,287.5491638183594,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2752875089645386,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.319726086687297e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.81412740657106e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.248682231875136e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.814117947826162e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,0.000465539691504,287.2989196777344,294.1499938964844,287.56658935546875,286.0962219238281,287.1034240722656,287.5518798828125,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027507280674e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2772106826305389,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.319269156549126e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.813645738177e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,7.248327165143564e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.813637007027864e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.000465516874101,287.2987670898437,294.1499938964844,287.5668334960937,286.0955505371094,287.1026611328125,287.5521240234375,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2773660123348236,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.313487680628896e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.807557944441214e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.807548485696316e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004652280767913,287.2968139648437,294.1499938964844,287.569580078125,286.0868225097656,287.0932922363281,287.5550537109375,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788961648941,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2791023552417755,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.313487680628896e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.807557944441214e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.807548485696316e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004652280767913,287.2968139648437,294.1499938964844,287.569580078125,286.0868225097656,287.0932922363281,287.5550537109375,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788961648941,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2791023552417755,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.30762180360034e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.801380656426772e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.801371925277635e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004649350594263,287.294921875,294.1499938964844,287.5716247558594,286.0776062011719,287.0841369628906,287.55780029296875,287.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2804136872291565,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.30762180360034e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.801380656426772e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.801371925277635e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004649350594263,287.294921875,294.1499938964844,287.5716247558594,286.0776062011719,287.0841369628906,287.55780029296875,287.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2804136872291565,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.304674313170835e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.798276732908562e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.236975216073915e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.798268001759423e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.000464787823148,287.2939758300781,294.1499938964844,287.5723571777344,286.0727844238281,287.0796203613281,287.55908203125,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2808823883533478,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.301724639954044e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.795170626603068e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,7.234681106638163e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.79516189545393e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0004646404995582,287.29302978515625,294.1499938964844,287.5729064941406,286.0678100585937,287.0751647949219,287.560302734375,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2812207341194153,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.295845666201784e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.788979514269158e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.23010889487341e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.78897078312002e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004643468128051,287.29119873046875,294.1499938964844,287.5732727050781,286.0574035644531,287.06640625,287.5624389648437,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2814615964889526,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.295845666201784e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.788979514269158e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.23010889487341e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.78897078312002e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004643468128051,287.29119873046875,294.1499938964844,287.5732727050781,286.0574035644531,287.06640625,287.5624389648437,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2814615964889526,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.2900256277062e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.782850975170732e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.225581794045866e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.782842244021596e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004640560946427,287.28936767578125,294.1499938964844,287.5726318359375,286.0462951660156,287.0577697753906,287.56414794921875,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2810742855072021,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.2900256277062e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.782850975170732e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.225581794045866e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.782842244021596e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004640560946427,287.28936767578125,294.1499938964844,287.5726318359375,286.0462951660156,287.0577697753906,287.56414794921875,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2810742855072021,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.284309635404496e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.776830847840756e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.221135456347838e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.77682284428738e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0004637705569621,287.2875671386719,294.1499938964844,287.5708312988281,286.034423828125,287.0492858886719,287.5653076171875,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2799508273601532,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.284309635404496e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.776830847840756e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.221135456347838e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.77682284428738e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0004637705569621,287.2875671386719,294.1499938964844,287.5708312988281,286.034423828125,287.0492858886719,287.5653076171875,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2799508273601532,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.278726065531372e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.770951874088496e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.216793164843693e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.77094314293936e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004634916549548,287.2857971191406,294.1499938964844,287.5678100585937,286.021728515625,287.0408935546875,287.5658569335937,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2780401706695556,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.278726065531372e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.770951874088496e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.216793164843693e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.77094314293936e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004634916549548,287.2857971191406,294.1499938964844,287.5678100585937,286.021728515625,287.0408935546875,287.5658569335937,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2780401706695556,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.275993215851486e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.768073505256324e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.214667130028829e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.76806550170295e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004633551288861,287.284912109375,294.1499938964844,287.5657653808594,286.0150146484375,287.0367126464844,287.5658569335937,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2767501175403595,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.273305477108806e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.765243157744408e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.212576747406274e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.76523442659527e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004632208729162,287.2840576171875,294.1499938964844,287.5633850097656,286.0080871582031,287.0325927734375,287.565673828125,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2752321362495422,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.268071880796924e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.759732347447424e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.2085065767169e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.75972434389405e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004629594623111,287.2823181152344,294.1499938964844,287.5574951171875,285.9934997558594,287.0243225097656,287.5646667480469,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2714720070362091,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.268071880796924e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.759732347447424e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.2085065767169e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.75972434389405e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004629594623111,287.2823181152344,294.1499938964844,287.5574951171875,285.9934997558594,287.0243225097656,287.5646667480469,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2714720070362091,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.754431084729732e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.754423081176355e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004627080052159,287.2806396484375,294.1499938964844,287.54998779296875,285.97784423828125,288.01611328125,287.5628356933594,287.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659827277064,60.0,0.2667286992073059,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.754431084729732e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.754423081176355e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004627080052159,287.2806396484375,294.1499938964844,287.54998779296875,285.97784423828125,288.01611328125,287.5628356933594,287.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659827277064,60.0,0.2667286992073059,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.595447097743617e-21,-2.7977237508202e-21,-2.7977235488718084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
