time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004753271059598,293.1492919921875,294.1499938964844,284.0639038085937,284.0639038085937,285.7447509765625,283.9479064941406,293.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535036432291e-09,0.0010138753568753,-0.0186677780002355,0.0,0.0,0.0,-0.0085247037932276,60.0,-6.23161506652832,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0004767698119394,293.1487731933594,294.1499938964844,284.10821533203125,284.10821533203125,285.67901611328125,283.9866027832031,293.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.217074871063232,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0004767698119394,293.1487731933594,294.1499938964844,284.10821533203125,284.10821533203125,285.67901611328125,283.9866027832031,293.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.217074871063232,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,9.55930518102832e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001006640814011,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,7.435015140799806e-05,296.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001006640814011,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0004775070701725,293.14849853515625,294.1499938964844,284.1308898925781,284.1308898925781,285.6468811035156,284.00738525390625,293.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.031255660512215e-09,0.0010185246355831,-0.0200917888432741,0.0,0.0,0.0,-0.008794249035418,60.0,-6.20951509475708,-0.0,-7.073107610722218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.574260911904275e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001008215767797,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.4466472142376e-05,296.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001008215767797,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0004782541655004,293.14825439453125,294.1499938964844,284.15386962890625,284.15386962890625,285.6151733398437,284.0289611816406,292.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201262775808,8.217591940251623e-09,0.001020118012093,-0.0205797795206308,0.0,0.0,0.0,-0.0088866241276264,60.0,-6.20180606842041,-0.0,-7.09525735942407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001011425410979,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.000479776674183,293.1476745605469,294.1499938964844,284.2005920410156,284.2005920410156,285.55303955078125,284.0741577148437,292.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233737993985,8.59733617630809e-09,0.0010233651846647,-0.0215742327272892,0.0,0.0,0.0,-0.009074879810214,60.0,-6.186011791229248,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001011425410979,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.000479776674183,293.1476745605469,294.1499938964844,284.2005920410156,284.2005920410156,285.55303955078125,284.0741577148437,292.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233737993985,8.59733617630809e-09,0.0010233651846647,-0.0215742327272892,0.0,0.0,0.0,-0.009074879810214,60.0,-6.186011791229248,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0004813337873201,293.1470947265625,294.1499938964844,284.248046875,284.248046875,285.4927062988281,284.1218566894531,292.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985713506604043e-09,0.0010266860481351,-0.0225912276655435,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.169806003570557,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0004813337873201,293.1470947265625,294.1499938964844,284.248046875,284.248046875,285.4927062988281,284.1218566894531,292.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985713506604043e-09,0.0010266860481351,-0.0225912276655435,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.169806003570557,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0004829207318834,293.146484375,294.1499938964844,284.2959899902344,284.2959899902344,285.43414306640625,284.17144775390625,292.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381532883878664e-09,0.0010300707072019,-0.0236276406794786,0.0,0.0,0.0,-0.009463638998568,60.0,-6.153337001800537,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0004829207318834,293.146484375,294.1499938964844,284.2959899902344,284.2959899902344,285.43414306640625,284.17144775390625,292.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381532883878664e-09,0.0010300707072019,-0.0236276406794786,0.0,0.0,0.0,-0.009463638998568,60.0,-6.153337001800537,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0004845319781452,293.1458435058594,294.1499938964844,284.3440856933594,284.3440856933594,285.3773193359375,284.222412109375,292.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783414078867736e-09,0.0010335070546716,-0.0246798507869243,0.0,0.0,0.0,-0.0096628684550523,60.0,-6.136740207672119,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0004845319781452,293.1458435058594,294.1499938964844,284.3440856933594,284.3440856933594,285.3773193359375,284.222412109375,292.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783414078867736e-09,0.0010335070546716,-0.0246798507869243,0.0,0.0,0.0,-0.0096628684550523,60.0,-6.136740207672119,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,9.716209751786664e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001023163640638,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.557051867479458e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001023163640638,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0004853447899222,293.1455078125,294.1499938964844,284.3681030273437,284.3681030273437,285.349609375,284.24822998046875,292.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.986146132234808e-09,0.0010352405952289,-0.0252106133848428,0.0,0.0,0.0,-0.0097633711993694,60.0,-6.128433227539063,-0.0,-7.307205152073949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,7.569762237835675e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.000486161065055,293.1451721191406,294.1499938964844,284.3920593261719,284.3920593261719,285.3222961425781,284.2742004394531,292.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189751264988445e-08,0.0010369814699515,-0.0257436409592628,0.0,0.0,0.0,-0.0098643060773611,60.0,-6.120141983032227,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,9.765574941411614e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001028362021315,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,7.595447095809504e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001028362021315,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0004878106701653,293.1444702148437,294.1499938964844,284.4395751953125,284.4395751953125,285.2689208984375,284.32635498046875,292.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405102511867,1.0601199029736108e-08,0.0010404996573925,-0.0268207285553216,0.0,0.0,0.0,-0.0100682787597179,60.0,-6.103695869445801,-0.0,-7.381645161785856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,9.765574941411614e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001028362021315,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,7.595447095809504e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001028362021315,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0004878106701653,293.1444702148437,294.1499938964844,284.4395751953125,284.4395751953125,285.2689208984375,284.32635498046875,292.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405102511867,1.0601199029736108e-08,0.0010404996573925,-0.0268207285553216,0.0,0.0,0.0,-0.0100682787597179,60.0,-6.103695869445801,-0.0,-7.381645161785856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,9.801914711715654e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001032188811223,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,7.623711280757561e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001032188811223,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0004896259633824,293.1437683105469,294.1499938964844,284.4864196777344,284.4864196777344,285.2171630859375,284.37847900390625,292.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053974624530838e-08,0.0010443711653351,-0.0280058942735195,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.088516712188721,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,9.801914711715654e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001032188811223,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,7.623711280757561e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001032188811223,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0004896259633824,293.1437683105469,294.1499938964844,284.4864196777344,284.4864196777344,285.2171630859375,284.37847900390625,292.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053974624530838e-08,0.0010443711653351,-0.0280058942735195,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.088516712188721,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0004914226592518,293.1430053710937,294.1499938964844,284.5322265625,284.5322265625,285.1669921875,284.43017578125,292.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149028822779,60.0,-6.074776649475098,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0004914226592518,293.1430053710937,294.1499938964844,284.5322265625,284.5322265625,285.1669921875,284.43017578125,292.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149028822779,60.0,-6.074776649475098,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.00049295485951,293.1422424316406,294.1499938964844,284.57672119140625,284.57672119140625,285.1184387207031,284.4808349609375,292.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884289996544341e-08,0.001051471219398,-0.0301789864897727,0.0,0.0,0.0,-0.0107043609023094,60.0,-6.059841156005859,-0.0,-7.53815001530711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.00049295485951,293.1422424316406,294.1499938964844,284.57672119140625,284.57672119140625,285.1184387207031,284.4808349609375,292.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884289996544341e-08,0.001051471219398,-0.0301789864897727,0.0,0.0,0.0,-0.0107043609023094,60.0,-6.059841156005859,-0.0,-7.53815001530711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,9.881543519441038e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001040574061335,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,7.685644959565252e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001040574061335,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0004936035256832,293.1418151855469,294.1499938964844,284.598388671875,284.598388671875,285.0948181152344,284.5055236816406,292.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528668062761,1.2046094788331633e-08,0.0010528548154979,-0.0306024104356765,0.0,0.0,0.0,-0.0107845747843384,60.0,-6.051321983337402,-0.0,-7.558002579344247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,9.893289097817616e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001041811046889,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,7.694780651945621e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001041811046889,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0004941903171129,293.14141845703125,294.1499938964844,284.6195983886719,284.6195983886719,285.07159423828125,284.5296936035156,292.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541183874011,1.2192445275616136e-08,0.0010541062802076,-0.0309853795915842,0.0,0.0,0.0,-0.0108571266755461,60.0,-6.04218864440918,-0.0,-7.575981442187185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,9.911796951200812e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0001043759984895,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,7.709175406489521e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001043759984895,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0004951147711835,293.1405944824219,294.1499938964844,284.6605834960937,284.6605834960937,285.0262145996094,284.57666015625,292.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560905793681,1.242304215054446e-08,0.0010560781229287,-0.0315887778997421,0.0,0.0,0.0,-0.010971444658935,60.0,-6.022264003753662,-0.0,-7.604353413626087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,9.911796951200812e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0001043759984895,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,7.709175406489521e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001043759984895,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0004951147711835,293.1405944824219,294.1499938964844,284.6605834960937,284.6605834960937,285.0262145996094,284.57666015625,292.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560905793681,1.242304215054446e-08,0.0010560781229287,-0.0315887778997421,0.0,0.0,0.0,-0.010971444658935,60.0,-6.022264003753662,-0.0,-7.604353413626087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.92331188172102e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001044972523231,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,7.71813138271682e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001044972523231,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0004956899792887,293.13970947265625,294.1499938964844,284.6993713378906,284.6993713378906,284.9823913574219,284.6210632324219,292.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573175968602,1.2566503393429684e-08,0.0010573050240054,-0.0319641530513763,0.0,0.0,0.0,-0.0110425651073455,60.0,-5.999364852905273,-0.0,-7.622031006349061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.92331188172102e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001044972523231,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,7.71813138271682e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001044972523231,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0004956899792887,293.13970947265625,294.1499938964844,284.6993713378906,284.6993713378906,284.9823913574219,284.6210632324219,292.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573175968602,1.2566503393429684e-08,0.0010573050240054,-0.0319641530513763,0.0,0.0,0.0,-0.0110425651073455,60.0,-5.999364852905273,-0.0,-7.622031006349061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,9.932198008755222e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.000104590828414,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,7.725042814854532e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.000104590828414,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0004961338709108,293.1388244628906,294.1499938964844,284.73565673828125,284.73565673828125,284.9400329589844,284.66290283203125,292.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582644026726,1.2677222827051082e-08,0.0010582517134025,-0.0322538465261459,0.0,0.0,0.0,-0.0110974535346031,60.0,-5.975130558013916,-0.0,-7.635688348273106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,9.932198008755222e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.000104590828414,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,7.725042814854532e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.000104590828414,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0004961338709108,293.1388244628906,294.1499938964844,284.73565673828125,284.73565673828125,284.9400329589844,284.66290283203125,292.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582644026726,1.2677222827051082e-08,0.0010582517134025,-0.0322538465261459,0.0,0.0,0.0,-0.0110974535346031,60.0,-5.975130558013916,-0.0,-7.635688348273106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,9.942500764736906e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.000104699320218,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.000104699320218,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0004966484848409,293.1379089355469,294.1499938964844,284.7691650390625,284.7691650390625,284.8990783691406,284.7020263671875,292.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.2805588589515082e-08,0.001059349393472,-0.032589703798294,0.0,0.0,0.0,-0.011161089874804,60.0,-5.952483177185059,-0.0,-7.651537003994235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,9.942500764736906e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.000104699320218,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.000104699320218,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0004966484848409,293.1379089355469,294.1499938964844,284.7691650390625,284.7691650390625,284.8990783691406,284.7020263671875,292.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.2805588589515082e-08,0.001059349393472,-0.032589703798294,0.0,0.0,0.0,-0.011161089874804,60.0,-5.952483177185059,-0.0,-7.651537003994235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,9.946880163624884e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001047454352374,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,7.736462430329993e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,0.0001047454352374,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0004968672292307,293.1374206542969,294.1499938964844,284.7847900390625,284.7847900390625,284.8791198730469,284.720458984375,292.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598287917673,1.2860145837123582e-08,0.0010598158696666,-0.0327324457466602,0.0,0.0,0.0,-0.0111881354823708,60.0,-5.941895484924316,-0.0,-7.658277922928391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,9.950678941095248e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0001047854384523,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,7.739416469121352e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001047854384523,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0004970569862052,293.1369323730469,294.1499938964844,284.7995910644531,284.7995910644531,284.8594970703125,284.7381896972656,292.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602335678413,1.2907475088752562e-08,0.0010602206457406,-0.0328562743961811,0.0,0.0,0.0,-0.0112115992233157,60.0,-5.93154239654541,-0.0,-7.66412853181464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0004973373725079,293.1359558105469,294.1499938964844,284.8266296386719,284.8266296386719,284.82110595703125,284.7713623046875,292.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.297741025751975e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.9115071296691895,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0004973373725079,293.1359558105469,294.1499938964844,284.8266296386719,284.8266296386719,284.82110595703125,284.7713623046875,292.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.297741025751975e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.9115071296691895,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,9.95923110167496e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001048755002557,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,7.746068149572238e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001048755002557,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0004974842304363,293.13494873046875,294.1499938964844,284.8500061035156,284.8500061035156,284.7839050292969,284.8011169433594,292.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611448669806,1.3014028077407149e-08,0.0010611318284645,-0.0331350415945053,0.0,0.0,0.0,-0.0112644229084253,60.0,-5.892477512359619,-0.0,-7.677307678477518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,9.95923110167496e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001048755002557,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,7.746068149572238e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001048755002557,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0004974842304363,293.13494873046875,294.1499938964844,284.8500061035156,284.8500061035156,284.7839050292969,284.8011169433594,292.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611448669806,1.3014028077407149e-08,0.0010611318284645,-0.0331350415945053,0.0,0.0,0.0,-0.0112644229084253,60.0,-5.892477512359619,-0.0,-7.677307678477518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,9.963574120774864e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0001049212296493,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,7.749446376692504e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001049212296493,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0004977011121809,293.1339111328125,294.1499938964844,284.87164306640625,284.87164306640625,284.7477722167969,284.8276062011719,292.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616073850542,1.306813501855686e-08,0.0010615943465381,-0.0332765989005565,0.0,0.0,0.0,-0.0112912449985742,60.0,-5.87491512298584,-0.0,-7.684004543762057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,9.963574120774864e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0001049212296493,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,7.749446376692504e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001049212296493,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0004977011121809,293.1339111328125,294.1499938964844,284.87164306640625,284.87164306640625,284.7477722167969,284.8276062011719,292.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616073850542,1.306813501855686e-08,0.0010615943465381,-0.0332765989005565,0.0,0.0,0.0,-0.0112912449985742,60.0,-5.87491512298584,-0.0,-7.684004543762057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
