time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,9.97465176624246e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,7.75806256569922e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0004982545506209,293.1328430175781,294.1499938964844,284.8937072753906,284.8937072753906,284.7127685546875,284.85223388671875,292.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627874871715,1.3206163274048777e-08,0.0010627743322402,-0.033637698739767,0.0,0.0,0.0,-0.0113596701994538,60.0,-5.860280513763428,-0.0,-7.701100912527181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,9.97465176624246e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,7.75806256569922e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0004982545506209,293.1328430175781,294.1499938964844,284.8937072753906,284.8937072753906,284.7127685546875,284.85223388671875,292.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627874871715,1.3206163274048777e-08,0.0010627743322402,-0.033637698739767,0.0,0.0,0.0,-0.0113596701994538,60.0,-5.860280513763428,-0.0,-7.701100912527181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,9.983083145925777e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0001051266663125,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,7.764619658701122e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0001051266663125,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0004986756830476,293.1322937011719,294.1499938964844,284.90484619140625,284.90484619140625,284.6956481933594,284.8642272949219,292.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636857477948,1.3311206359389873e-08,0.0010636723600327,-0.0339124947786331,0.0,0.0,0.0,-0.0114117432385683,60.0,-5.854441642761231,-0.0,-7.714124450330928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,9.993402636609972e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001052353400154,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,7.772646495141089e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001052353400154,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,0.0004991911700926,293.1317443847656,294.1499938964844,284.91607666015625,284.91607666015625,284.67877197265625,284.8760986328125,292.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647850576788,1.34397852846746e-08,0.0010647716699168,-0.0342488549649715,0.0,0.0,0.0,-0.0114754848182201,60.0,-5.849546432495117,-0.0,-7.730081108547895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001055189859471,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,7.793596159899607e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001055189859471,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0005005366401746,293.130615234375,294.1499938964844,284.9386901855469,284.9386901855469,284.64581298828125,284.8997802734375,292.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775387941450392e-08,0.0010676409583538,-0.0351267307996749,0.0,0.0,0.0,-0.0116418553516268,60.0,-5.843115329742432,-0.0,-7.77180702016267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001055189859471,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,7.793596159899607e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001055189859471,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0005005366401746,293.130615234375,294.1499938964844,284.9386901855469,284.9386901855469,284.64581298828125,284.8997802734375,292.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775387941450392e-08,0.0010676409583538,-0.0351267307996749,0.0,0.0,0.0,-0.0116418553516268,60.0,-5.843115329742432,-0.0,-7.77180702016267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.0001005558224278,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.000105890125269,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,7.821008330211043e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.000105890125269,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0005022971890866,293.12945556640625,294.1499938964844,284.9614562988281,284.9614562988281,284.61376953125,284.9235534667969,292.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714097879827,1.4214525556610624e-08,0.0010713955853134,-0.0362753085792064,0.0,0.0,0.0,-0.0118595520034432,60.0,-5.841268539428711,-0.0,-7.826574233149587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.0001005558224278,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.000105890125269,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,7.821008330211043e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.000105890125269,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0005022971890866,293.12945556640625,294.1499938964844,284.9614562988281,284.9614562988281,284.61376953125,284.9235534667969,292.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714097879827,1.4214525556610624e-08,0.0010713955853134,-0.0362753085792064,0.0,0.0,0.0,-0.0118595520034432,60.0,-5.841268539428711,-0.0,-7.826574233149587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001009886109386,296.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001063458694261,296.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,7.854669820517302e-05,296.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0001063458694261,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.000504459021613,293.1282653808594,294.1499938964844,284.9842834472656,284.9842834472656,284.58270263671875,284.947509765625,292.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760207660496,1.4753759991492645e-08,0.0010760059813037,-0.037685502320528,0.0,0.0,0.0,-0.0121268713846802,60.0,-5.843947410583496,-0.0,-7.89408858281604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001009886109386,296.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001063458694261,296.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,7.854669820517302e-05,296.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0001063458694261,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.000504459021613,293.1282653808594,294.1499938964844,284.9842834472656,284.9842834472656,284.58270263671875,284.947509765625,292.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760207660496,1.4753759991492645e-08,0.0010760059813037,-0.037685502320528,0.0,0.0,0.0,-0.0121268713846802,60.0,-5.843947410583496,-0.0,-7.89408858281604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001014939625747,296.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.000106878032966,296.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,7.893975271144882e-05,296.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.000106878032966,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.0005069833714514,293.1270446777344,294.1499938964844,285.00714111328125,285.00714111328125,284.552490234375,284.9716796875,292.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814049746841,1.538342608853327e-08,0.0010813896078616,-0.0393319129943847,0.0,0.0,0.0,-0.0124390209093689,60.0,-5.850857734680176,-0.0,-7.973291360485747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001014939625747,296.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.000106878032966,296.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,7.893975271144882e-05,296.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.000106878032966,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.0005069833714514,293.1270446777344,294.1499938964844,285.00714111328125,285.00714111328125,284.552490234375,284.9716796875,292.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814049746841,1.538342608853327e-08,0.0010813896078616,-0.0393319129943847,0.0,0.0,0.0,-0.0124390209093689,60.0,-5.850857734680176,-0.0,-7.973291360485747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0001017707691062,296.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0001071695223799,296.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,7.915504102129489e-05,296.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001071695223799,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0005083660944364,293.1264038085937,294.1499938964844,285.0185241699219,285.0185241699219,284.5377502441406,284.9838256835937,292.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843542404472,1.5728321756114383e-08,0.0010843385243788,-0.0402335934340953,0.0,0.0,0.0,-0.0126099996268749,60.0,-5.855806827545166,-0.0,-8.016841945845955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0001020580602926,296.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0001074720494216,296.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,7.937849295558408e-05,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001074720494216,296.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0005098011461086,293.1257629394531,294.1499938964844,285.0299072265625,285.0299072265625,284.5231628417969,284.9959716796875,292.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087415148504,1.6086282528249285e-08,0.0010873990831896,-0.0411693230271339,0.0,0.0,0.0,-0.0127874538302421,60.0,-5.8614420890808105,-0.0,-8.062166756417356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001026584795909,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001081043228623,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,7.984548574313521e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.0001081043228623,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0005128003540448,293.1244812011719,294.1499938964844,285.052490234375,285.052490234375,284.49462890625,285.0202331542969,292.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938125196844,1.6834405869303737e-08,0.0010937956394627,-0.0431246198713779,0.0,0.0,0.0,-0.0131583288311958,60.0,-5.874561786651611,-0.0,-8.157307007650162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001026584795909,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001081043228623,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,7.984548574313521e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.0001081043228623,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0005128003540448,293.1244812011719,294.1499938964844,285.052490234375,285.052490234375,284.49462890625,285.0202331542969,292.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938125196844,1.6834405869303737e-08,0.0010937956394627,-0.0431246198713779,0.0,0.0,0.0,-0.0131583288311958,60.0,-5.874561786651611,-0.0,-8.157307007650162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001032858999678,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001087650307454,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,8.033347694436088e-05,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302185058594,0.0,0.0,0.0001087650307454,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0005159344873391,293.1231384277344,294.1499938964844,285.0748596191406,285.0748596191406,284.4669189453125,285.0443725585937,292.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004973202943,1.7616182290680626e-08,0.0011004797415807,-0.0451673492789268,0.0,0.0,0.0,-0.0135458838194608,60.0,-5.889408111572266,-0.0,-8.257322292593018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001032858999678,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001087650307454,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,8.033347694436088e-05,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302185058594,0.0,0.0,0.0001087650307454,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0005159344873391,293.1231384277344,294.1499938964844,285.0748596191406,285.0748596191406,284.4669189453125,285.0443725585937,292.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004973202943,1.7616182290680626e-08,0.0011004797415807,-0.0451673492789268,0.0,0.0,0.0,-0.0135458838194608,60.0,-5.889408111572266,-0.0,-8.257322292593018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001036621251842,296.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001091612066375,296.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,8.06260941317305e-05,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001091612066375,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0005178137798793,293.1223449707031,294.1499938964844,285.0872497558594,285.0872497558594,284.4517517089844,285.0577392578125,292.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045059654861,1.8084961084241523e-08,0.0011044879211112,-0.0463919751346111,0.0,0.0,0.0,-0.0137782767415046,60.0,-5.898879528045654,-0.0,-8.317586264183775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0001039368507917,296.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0001094505059882,296.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,8.083977445494384e-05,296.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,0.0001094505059882,296.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.000519186083693,293.1217346191406,294.1499938964844,285.096923828125,285.096923828125,284.44000244140625,285.0682067871094,292.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074332287535,1.84272721526213e-08,0.0011074148351326,-0.0472860895097255,0.0,0.0,0.0,-0.0139479739591479,60.0,-5.9062113761901855,-0.0,-8.361730863271077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001043461088556,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001098814755096,296.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,8.115808304864913e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001098814755096,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0005212303949519,293.1203308105469,294.1499938964844,285.1185607910156,285.1185607910156,284.4139404296875,285.09149169921875,292.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111794845201,1.8937219792292133e-08,0.0011117759859189,-0.0486178621649742,0.0,0.0,0.0,-0.0142007805407047,60.0,-5.916466236114502,-0.0,-8.427709730085554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001043461088556,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001098814755096,296.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,8.115808304864913e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001098814755096,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0005212303949519,293.1203308105469,294.1499938964844,285.1185607910156,285.1185607910156,284.4139404296875,285.09149169921875,292.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111794845201,1.8937219792292133e-08,0.0011117759859189,-0.0486178621649742,0.0,0.0,0.0,-0.0142007805407047,60.0,-5.916466236114502,-0.0,-8.427709730085554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001044335222104,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001099735309253,296.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,8.122607687255368e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001099735309253,296.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0005216670688241,293.1195983886719,294.1499938964844,285.12921142578125,285.12921142578125,284.4012451171875,285.1028137207031,292.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127267498522,1.904614066461363e-08,0.0011127076577395,-0.0489022843539714,0.0,0.0,0.0,-0.0142547786235809,60.0,-5.916165828704834,-0.0,-8.4418360302152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.000104417631519,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.0001099567962228,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,8.121371502056718e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0001099567962228,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0005215877317823,293.118896484375,294.1499938964844,285.1397399902344,285.1397399902344,284.3887634277344,285.1138916015625,292.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125580640509,1.9026341391281686e-08,0.0011125390883535,-0.0488505810499191,0.0,0.0,0.0,-0.0142449662089347,60.0,-5.911231517791748,-0.0,-8.439267418225428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001042162839439,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001097447675419,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,8.105711458483711e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,0.0001097447675419,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0005205819034017,293.1174011230469,294.1499938964844,285.1603698730469,285.1603698730469,284.364501953125,285.1353454589844,292.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104129953309,1.8775448751284785e-08,0.0011103942524641,-0.0481954105198383,0.0,0.0,0.0,-0.0141205918043851,60.0,-5.88873815536499,-0.0,-8.406750851008837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001042162839439,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001097447675419,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,8.105711458483711e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,0.0001097447675419,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0005205819034017,293.1174011230469,294.1499938964844,285.1603698730469,285.1603698730469,284.364501953125,285.1353454589844,292.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104129953309,1.8775448751284785e-08,0.0011103942524641,-0.0481954105198383,0.0,0.0,0.0,-0.0141205918043851,60.0,-5.88873815536499,-0.0,-8.406750851008837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0001039030248648,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0001094148901756,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,8.081346459221095e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0001094148901756,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0005190171068534,293.11590576171875,294.1499938964844,285.18035888671875,285.18035888671875,284.3411865234375,285.1558532714844,292.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070758337154,1.838510854668129e-08,0.0011070574400946,-0.0471759624779224,0.0,0.0,0.0,-0.013927087187767,60.0,-5.856862545013428,-0.0,-8.356286684829686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0001039030248648,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0001094148901756,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,8.081346459221095e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0001094148901756,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0005190171068534,293.11590576171875,294.1499938964844,285.18035888671875,285.18035888671875,284.3411865234375,285.1558532714844,292.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070758337154,1.838510854668129e-08,0.0011070574400946,-0.0471759624779224,0.0,0.0,0.0,-0.013927087187767,60.0,-5.856862545013428,-0.0,-8.356286684829686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001034115703077,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0005165621987544,293.1143798828125,294.1499938964844,285.1996154785156,285.1996154785156,284.3188171386719,285.1754150390625,292.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839938201,1.7772743277078007e-08,0.001101822243072,-0.0455763675272464,0.0,0.0,0.0,-0.0136235170066356,60.0,-5.816493988037109,-0.0,-8.277424257130407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001034115703077,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0005165621987544,293.1143798828125,294.1499938964844,285.1996154785156,285.1996154785156,284.3188171386719,285.1754150390625,292.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839938201,1.7772743277078007e-08,0.001101822243072,-0.0455763675272464,0.0,0.0,0.0,-0.0136235170066356,60.0,-5.816493988037109,-0.0,-8.277424257130407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,0.0001027627731673,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,0.0001082141461665,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,7.992659811861813e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,0.0001082141461665,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.00051332131261,293.1128234863281,294.1499938964844,285.2181091308594,285.2181091308594,284.2973327636719,285.1940612792969,292.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949275456368,1.6964321503110114e-08,0.0010949105489999,-0.0434641130268573,0.0,0.0,0.0,-0.0132227530702948,60.0,-5.767691612243652,-0.0,-8.17388468021818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,0.0001027627731673,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,0.0001082141461665,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,7.992659811861813e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,0.0001082141461665,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.00051332131261,293.1128234863281,294.1499938964844,285.2181091308594,285.2181091308594,284.2973327636719,285.1940612792969,292.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949275456368,1.6964321503110114e-08,0.0010949105489999,-0.0434641130268573,0.0,0.0,0.0,-0.0132227530702948,60.0,-5.767691612243652,-0.0,-8.17388468021818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,0.0001023884979076,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,0.0001078200148185,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,7.963549433043227e-05,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001078200148185,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12176513671875,0.0,0.0,0.0005114517407491,293.112060546875,294.1499938964844,285.2270202636719,285.2270202636719,284.2868957519531,285.2030029296875,292.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090939855203,1.6497970989348687e-08,0.0010909233242273,-0.042245365679264,0.0,0.0,0.0,-0.0129915652796626,60.0,-5.740524291992188,-0.0,-8.114452754171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.000101987774542,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0001073980383807,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,7.93238214100711e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0001073980383807,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.000509450037498,293.1112670898437,294.1499938964844,285.2357177734375,285.2357177734375,284.2767333984375,285.2116394042969,292.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086670323275,1.5998667279859546e-08,0.0010866543743759,-0.0409402959048748,0.0,0.0,0.0,-0.0127440420910716,60.0,-5.711653232574463,-0.0,-8.051060973457427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001011318890959,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001064967509591,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,7.865813677199185e-05,296.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001064967509591,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0005051747430115,293.10968017578125,294.1499938964844,285.2523803710937,285.2523803710937,284.2569885253906,285.2281799316406,292.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775511618703,1.4932238556752964e-08,0.0010775362607091,-0.038152202963829,0.0,0.0,0.0,-0.0122153712436556,60.0,-5.650715827941895,-0.0,-7.916497679616441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001011318890959,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001064967509591,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,7.865813677199185e-05,296.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001064967509591,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0005051747430115,293.10968017578125,294.1499938964844,285.2523803710937,285.2523803710937,284.2569885253906,285.2281799316406,292.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775511618703,1.4932238556752964e-08,0.0010775362607091,-0.038152202963829,0.0,0.0,0.0,-0.0122153712436556,60.0,-5.650715827941895,-0.0,-7.916497679616441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001002376884571,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001055551110766,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,7.79626498115249e-05,296.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001055551110766,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,0.0005007080035284,293.10809326171875,294.1499938964844,285.2679748535156,285.2679748535156,284.23809814453125,285.2435913085937,292.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818080901728536e-08,0.0010680097620934,-0.0352383963763713,0.0,0.0,0.0,-0.0116630382835865,60.0,-5.587221622467041,-0.0,-7.77712259036889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001002376884571,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001055551110766,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,7.79626498115249e-05,296.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001055551110766,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,0.0005007080035284,293.10809326171875,294.1499938964844,285.2679748535156,285.2679748535156,284.23809814453125,285.2435913085937,292.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818080901728536e-08,0.0010680097620934,-0.0352383963763713,0.0,0.0,0.0,-0.0116630382835865,60.0,-5.587221622467041,-0.0,-7.77712259036889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.96633170871064e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0001049502752721,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,7.751591328997165e-05,296.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001049502752721,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0004978388897143,293.1070861816406,294.1499938964844,285.27740478515625,285.27740478515625,284.2264404296875,285.2528381347656,292.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619036620482,1.3102432028233581e-08,0.0010618906235322,-0.033366322517395,0.0,0.0,0.0,-0.0113082630559802,60.0,-5.54636812210083,-0.0,-7.688250036608224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,9.93436115095392e-05,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0001046136094373,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,7.726725016254932e-05,296.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11724853515625,0.0,0.0,0.0001046136094373,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11737060546875,0.0,0.0,0.0004962419043295,293.10650634765625,294.1499938964844,285.2825012207031,285.2825012207031,284.2200012207031,285.25787353515625,292.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584972333163,1.2704086671533332e-08,0.0010584845440462,-0.032324131578207,0.0,0.0,0.0,-0.0111107863485813,60.0,-5.523571491241455,-0.0,-7.639003030135427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,7.659712719032541e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0004919380880892,293.1048889160156,294.1499938964844,285.2958068847656,285.2958068847656,284.20269775390625,285.27099609375,292.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630584495492258e-08,0.0010493053123354,-0.029515029862523,0.0,0.0,0.0,-0.0105786062777042,60.0,-5.461848258972168,-0.0,-7.507073718215906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
