time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,7.659712719032541e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0004919380880892,293.1048889160156,294.1499938964844,285.2958068847656,285.2958068847656,284.20269775390625,285.27099609375,292.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630584495492258e-08,0.0010493053123354,-0.029515029862523,0.0,0.0,0.0,-0.0105786062777042,60.0,-5.461848258972168,-0.0,-7.507073718215906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.807199239730836e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0001032745276461,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,7.627821469213814e-05,296.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,0.0001032745276461,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,0.000489889876917,293.10406494140625,294.1499938964844,285.302001953125,285.302001953125,284.1943054199219,285.277099609375,292.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449478868395,1.1119707821194424e-08,0.0010449368273839,-0.0281779393553733,0.0,0.0,0.0,-0.0103253424167633,60.0,-5.43223762512207,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,9.76792798610404e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,0.0001028609840432,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,7.597277726745233e-05,296.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,0.0001028609840432,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0004879282496403,293.103271484375,294.1499938964844,285.307861328125,285.307861328125,284.18609619140625,285.282958984375,292.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040763570927,1.0630418323387404e-08,0.0010407529771327,-0.0268972106277942,0.0,0.0,0.0,-0.0100827803835272,60.0,-5.403651237487793,-0.0,-7.3851907700373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,9.696030610939488e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,0.0001021038697217,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0001021038697217,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0004843368078581,293.10162353515625,294.1499938964844,285.3185729980469,285.3185729980469,284.17010498046875,285.2938232421875,292.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.734622885559933e-09,0.0010330929653719,-0.0245521049946546,0.0,0.0,0.0,-0.0096386959776282,60.0,-5.350407600402832,-0.0,-7.276872082684349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,9.696030610939488e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,0.0001021038697217,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0001021038697217,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0004843368078581,293.10162353515625,294.1499938964844,285.3185729980469,285.3185729980469,284.17010498046875,285.2938232421875,292.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.734622885559933e-09,0.0010330929653719,-0.0245521049946546,0.0,0.0,0.0,-0.0096386959776282,60.0,-5.350407600402832,-0.0,-7.276872082684349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,0.000481281633256,293.0999755859375,294.1499938964844,285.3278503417969,285.3278503417969,284.1547241210937,285.3036193847656,292.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972594223166652e-09,0.0010265766177326,-0.0225568730384111,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303511142730713,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,0.000481281633256,293.0999755859375,294.1499938964844,285.3278503417969,285.3278503417969,284.1547241210937,285.3036193847656,292.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972594223166652e-09,0.0010265766177326,-0.0225568730384111,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303511142730713,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,9.585727821104228e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0001009423285722,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,0.0004788269579876,293.0982971191406,294.1499938964844,285.3356018066406,285.3356018066406,284.1398620605469,285.31231689453125,292.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360340864044247e-09,0.0010213409550487,-0.0209536049515008,0.0,0.0,0.0,-0.008957402780652,60.0,-5.2641215324401855,-0.0,-7.1122485678643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,9.585727821104228e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0001009423285722,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,0.0004788269579876,293.0982971191406,294.1499938964844,285.3356018066406,285.3356018066406,284.1398620605469,285.31231689453125,292.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360340864044247e-09,0.0010213409550487,-0.0209536049515008,0.0,0.0,0.0,-0.008957402780652,60.0,-5.2641215324401855,-0.0,-7.1122485678643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.54814677243121e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,7.426336378557608e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095275878906,0.0,0.0,0.0004769497027155,293.0966186523437,294.1499938964844,285.341796875,285.341796875,284.1254272460937,285.3199768066406,292.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892120734709351e-09,0.0010173368500545,-0.0197274014353752,0.0,0.0,0.0,-0.0087252836674451,60.0,-5.2322096824646,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.54814677243121e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,7.426336378557608e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095275878906,0.0,0.0,0.0004769497027155,293.0966186523437,294.1499938964844,285.341796875,285.341796875,284.1254272460937,285.3199768066406,292.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892120734709351e-09,0.0010173368500545,-0.0197274014353752,0.0,0.0,0.0,-0.0087252836674451,60.0,-5.2322096824646,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.533550473861396e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.000100392877357,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,7.414983701892197e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,0.000100392877357,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.0004762205935548,293.09576416015625,294.1499938964844,285.3442687988281,285.3442687988281,284.1183776855469,285.32342529296875,292.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157894575968,7.710265315097331e-09,0.0010157817741855,-0.0192511230707168,0.0,0.0,0.0,-0.0086351297795772,60.0,-5.219134330749512,-0.0,-7.035033178226513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,9.521099127596244e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,0.0001002617646008,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,7.405299402307719e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0001002617646008,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0004755986155942,293.09490966796875,294.1499938964844,285.3462829589844,285.3462829589844,284.1114196777344,285.3266296386719,292.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144625557586,7.555132519598828e-09,0.0010144549887627,-0.0188448224216699,0.0,0.0,0.0,-0.0085582230240106,60.0,-5.207570552825928,-0.0,-7.016668490678057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,9.5031522505451e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,0.0001000727716018,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,7.39134120522067e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,0.0001000727716018,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.0004747021594084,293.0932006835937,294.1499938964844,285.3490600585937,285.3490600585937,284.0977478027344,285.3323059082031,292.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125500848516,7.331533158350112e-09,0.0010125427506864,-0.0182591862976551,0.0,0.0,0.0,-0.0084473732858896,60.0,-5.1892170906066895,-0.0,-6.990241274706932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,9.5031522505451e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,0.0001000727716018,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,7.39134120522067e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,0.0001000727716018,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.0004747021594084,293.0932006835937,294.1499938964844,285.3490600585937,285.3490600585937,284.0977478027344,285.3323059082031,292.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125500848516,7.331533158350112e-09,0.0010125427506864,-0.0182591862976551,0.0,0.0,0.0,-0.0084473732858896,60.0,-5.1892170906066895,-0.0,-6.990241274706932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,9.492788376519457e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,9.996363223763184e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,7.383280171779916e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.996363223763184e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,0.0004741844313684,293.0914611816406,294.1499938964844,285.3500061035156,285.3500061035156,284.0843505859375,285.3368225097656,292.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114455362781,7.202405782891219e-09,0.0010114383185282,-0.0179209746420383,0.0,0.0,0.0,-0.0083833578974008,60.0,-5.176997184753418,-0.0,-6.975002264653085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,9.492788376519457e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,9.996363223763184e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,7.383280171779916e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.996363223763184e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,0.0004741844313684,293.0914611816406,294.1499938964844,285.3500061035156,285.3500061035156,284.0843505859375,285.3368225097656,292.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114455362781,7.202405782891219e-09,0.0010114383185282,-0.0179209746420383,0.0,0.0,0.0,-0.0083833578974008,60.0,-5.176997184753418,-0.0,-6.975002264653085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,9.48843007790856e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,9.991774277295916e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,7.379890303127468e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,9.991774277295916e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.0004739667347166,293.0901794433594,294.1499938964844,285.3500061035156,285.3500061035156,284.0748596191406,285.3393249511719,292.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481078833812725e-09,0.0010109740542247,-0.0177787560969591,0.0,0.0,0.0,-0.0083564408123493,60.0,-5.171270847320557,-0.0,-6.968599564061152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,9.486971976002678e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,9.990238322643565e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,7.378755981335416e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,9.990238322643565e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,0.000473893887829,293.0896911621094,294.1499938964844,285.3500061035156,285.3500061035156,284.0711975097656,285.3401794433594,292.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108257411047,7.1299406378955155e-09,0.0010108186397701,-0.0177311729639768,0.0,0.0,0.0,-0.0083474339917302,60.0,-5.169353008270264,-0.0,-6.96645798825557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,0.0004736840492114,293.0879211425781,294.1499938964844,285.3500061035156,285.3500061035156,284.0583190917969,285.3426513671875,292.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077604280425476e-09,0.001010371139273,-0.017594089731574,0.0,0.0,0.0,-0.008321488276124,60.0,-5.163626670837402,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,0.0004736840492114,293.0879211425781,294.1499938964844,285.3500061035156,285.3500061035156,284.0583190917969,285.3426513671875,292.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077604280425476e-09,0.001010371139273,-0.017594089731574,0.0,0.0,0.0,-0.008321488276124,60.0,-5.163626670837402,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,9.481170127401128e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,9.984128701034932e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,7.3742434324231e-05,296.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,9.984128701034932e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,0.0004736040718853,293.0870056152344,294.1499938964844,285.3500061035156,285.3500061035156,284.0519714355469,285.3435974121094,292.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102075757458,7.057654460851381e-09,0.0010102004744112,-0.0175418350845575,0.0,0.0,0.0,-0.0083115985617041,60.0,-5.1611409187316895,-0.0,-6.957939291396542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,9.479786240262912e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,9.982671326724812e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,7.373167318291962e-05,296.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,9.982671326724812e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,0.0004735349793918,293.0860900878906,294.1499938964844,285.3500061035156,285.3500061035156,284.0456848144531,285.3444519042969,292.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.040416694081841e-09,0.0010100529761984,-0.0174966845661401,0.0,0.0,0.0,-0.0083030527457594,60.0,-5.1588134765625,-0.0,-6.95590856025774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,9.477712592342868e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,0.0004734313697554,293.0842590332031,294.1499938964844,285.3500061035156,285.3500061035156,284.03326416015625,285.3458251953125,292.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.0145800279419745e-09,0.0010098321363329,-0.0174290109425783,0.0,0.0,0.0,-0.0082902442663908,60.0,-5.154603004455566,-0.0,-6.952866016263215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,9.477712592342868e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,0.0004734313697554,293.0842590332031,294.1499938964844,285.3500061035156,285.3500061035156,284.03326416015625,285.3458251953125,292.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.0145800279419745e-09,0.0010098321363329,-0.0174290109425783,0.0,0.0,0.0,-0.0082902442663908,60.0,-5.154603004455566,-0.0,-6.952866016263215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,9.476329432800412e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,0.0004733623063657,293.0824279785156,294.1499938964844,285.3500061035156,285.3500061035156,284.0210876464844,285.34686279296875,292.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997349810689002e-09,0.0010096847545355,-0.0173838809132576,0.0,0.0,0.0,-0.008281703107059,60.0,-5.15085506439209,-0.0,-6.950836706209884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,9.476329432800412e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,0.0004733623063657,293.0824279785156,294.1499938964844,285.3500061035156,285.3500061035156,284.0210876464844,285.34686279296875,292.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997349810689002e-09,0.0010096847545355,-0.0173838809132576,0.0,0.0,0.0,-0.008281703107059,60.0,-5.15085506439209,-0.0,-6.950836706209884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.0,0.0,9.475542174186558e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.0,0.0,7.369866216322407e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,0.0004733229288831,293.0805358886719,294.1499938964844,285.3500061035156,285.3500061035156,284.0091247558594,285.3476257324219,292.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.987534106883686e-09,0.0010096008190885,-0.0173581689596176,0.0,0.0,0.0,-0.008276836015284,60.0,-5.14749002456665,-0.0,-6.949681363721538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.0,0.0,9.475542174186558e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.0,0.0,7.369866216322407e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,0.0004733229288831,293.0805358886719,294.1499938964844,285.3500061035156,285.3500061035156,284.0091247558594,285.3476257324219,292.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.987534106883686e-09,0.0010096008190885,-0.0173581689596176,0.0,0.0,0.0,-0.008276836015284,60.0,-5.14749002456665,-0.0,-6.949681363721538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.977897570934148e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,9.977897570934148e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,0.000473308522487,293.0786437988281,294.1499938964844,285.3500061035156,285.3500061035156,283.9973449707031,285.34820556640625,292.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095769539475,6.98393742837311e-09,0.0010095699690282,-0.0173487495630979,0.0,0.0,0.0,-0.0082750534638762,60.0,-5.144424915313721,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.977897570934148e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,9.977897570934148e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,0.000473308522487,293.0786437988281,294.1499938964844,285.3500061035156,285.3500061035156,283.9973449707031,285.34820556640625,292.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095769539475,6.98393742837311e-09,0.0010095699690282,-0.0173487495630979,0.0,0.0,0.0,-0.0082750534638762,60.0,-5.144424915313721,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,9.97795068542473e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,7.369680679403245e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,9.97795068542473e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,0.0004733110254164,293.07769775390625,294.1499938964844,285.3500061035156,285.3500061035156,283.9915466308594,285.34844970703125,292.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984563150069789e-09,0.001009575324133,-0.0173503886908292,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.143001079559326,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,9.97813549474813e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,7.369816739810631e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,9.97813549474813e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,0.0004733197856694,293.0767517089844,294.1499938964844,285.3500061035156,285.3500061035156,283.9857788085937,285.3486633300781,292.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986745848536202e-09,0.0010095940669998,-0.0173561051487922,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.141646385192871,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,0.000473356078146,293.0747985839844,294.1499938964844,285.3500061035156,285.3500061035156,283.97442626953125,285.3489990234375,292.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139162063598633,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,0.000473356078146,293.0747985839844,294.1499938964844,285.3500061035156,285.3500061035156,283.97442626953125,285.3489990234375,292.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139162063598633,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,9.477427374804392e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,7.371332321781665e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,0.0004734171379823,293.0728454589844,294.1499938964844,285.3500061035156,285.3500061035156,283.9632568359375,285.3492431640625,292.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136963844299316,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,9.477427374804392e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,7.371332321781665e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,0.0004734171379823,293.0728454589844,294.1499938964844,285.3500061035156,285.3500061035156,283.9632568359375,285.3492431640625,292.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136963844299316,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,9.478746505919844e-05,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,9.981576295103878e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,7.372358231805265e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,0.0004734830290544,293.0712585449219,294.1499938964844,285.3500061035156,285.3500061035156,283.9544677734375,285.3493957519531,292.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.0274608354736764e-09,0.0010099421488121,-0.0174627490341663,0.0,0.0,0.0,-0.0082966294139623,60.0,-5.135404109954834,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,0.0004735016846098,293.07086181640625,294.1499938964844,285.3500061035156,285.3500061035156,283.9523010253906,285.34942626953125,292.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.0321202194634225e-09,0.0010099819628521,-0.0174749549478292,0.0,0.0,0.0,-0.0082989390939474,60.0,-5.135039806365967,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,9.48122251429595e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,9.9841839983128e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,7.374284177785739e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.9841839983128e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,0.00047360669123,293.0688781738281,294.1499938964844,285.3500061035156,285.3500061035156,283.9415283203125,285.3495788574219,292.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102129308506,7.0583117128819595e-09,0.0010102059459313,-0.0175435561686754,0.0,0.0,0.0,-0.0083119235932827,60.0,-5.133365631103516,-0.0,-6.95801674055474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,9.48122251429595e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,9.9841839983128e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,7.374284177785739e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.9841839983128e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,0.00047360669123,293.0688781738281,294.1499938964844,285.3500061035156,285.3500061035156,283.9415283203125,285.3495788574219,292.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102129308506,7.0583117128819595e-09,0.0010102059459313,-0.0175435561686754,0.0,0.0,0.0,-0.0083119235932827,60.0,-5.133365631103516,-0.0,-6.95801674055474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
