time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.48240194702521e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,7.375201676040888e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0004736656264867,293.06787109375,294.1499938964844,285.3500061035156,285.3500061035156,283.93621826171875,285.3496398925781,292.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.073006624835898e-09,0.0010103315580636,-0.0175820477306842,0.0,0.0,0.0,-0.0083192083984613,60.0,-5.132614612579346,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,9.48363885981962e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,9.98672840069048e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,7.376163557637483e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,0.0004737274139188,293.0668334960937,294.1499938964844,285.3500061035156,285.3500061035156,283.93096923828125,285.3497009277344,292.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088416964506905e-09,0.0010104633402079,-0.0176224112510681,0.0,0.0,0.0,-0.0083268480375409,60.0,-5.131905555725098,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,9.989450336433948e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,7.378173904726282e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,9.989450336433948e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838317871094,0.0,0.0,0.0004738565185107,293.0647888183594,294.1499938964844,285.3500061035156,285.3500061035156,283.92059326171875,285.3497619628906,292.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120618317202343e-09,0.001010738662444,-0.0177067536860704,0.0,0.0,0.0,-0.0083428118377923,60.0,-5.1305742263793945,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,9.989450336433948e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,7.378173904726282e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,9.989450336433948e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838317871094,0.0,0.0,0.0004738565185107,293.0647888183594,294.1499938964844,285.3500061035156,285.3500061035156,283.92059326171875,285.3497619628906,292.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120618317202343e-09,0.001010738662444,-0.0177067536860704,0.0,0.0,0.0,-0.0083428118377923,60.0,-5.1305742263793945,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,9.488797513768076e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,9.99216063064523e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,7.380175520665944e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,9.99216063064523e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,0.0004739850701298,293.062744140625,294.1499938964844,285.3500061035156,285.3500061035156,283.910400390625,285.3498229980469,292.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110200382769,7.152686443134826e-09,0.0010110129369422,-0.0177907478064298,0.0,0.0,0.0,-0.008358709514141,60.0,-5.129295825958252,-0.0,-6.969138865997594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,9.488797513768076e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,9.99216063064523e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,7.380175520665944e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,9.99216063064523e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,0.0004739850701298,293.062744140625,294.1499938964844,285.3500061035156,285.3500061035156,283.910400390625,285.3498229980469,292.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110200382769,7.152686443134826e-09,0.0010110129369422,-0.0177907478064298,0.0,0.0,0.0,-0.008358709514141,60.0,-5.129295825958252,-0.0,-6.969138865997594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.491186210652812e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.994675929192454e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,7.382033800240606e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.994675929192454e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,0.0004741043958347,293.0606384277344,294.1499938964844,285.3500061035156,285.3500061035156,283.900390625,285.349853515625,292.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112746385857,7.182448413800557e-09,0.0010112674208357,-0.0178687013685703,0.0,0.0,0.0,-0.0083734635263681,60.0,-5.127978324890137,-0.0,-6.972648236569512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.491186210652812e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.994675929192454e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,7.382033800240606e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.994675929192454e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,0.0004741043958347,293.0606384277344,294.1499938964844,285.3500061035156,285.3500061035156,283.900390625,285.349853515625,292.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112746385857,7.182448413800557e-09,0.0010112674208357,-0.0178687013685703,0.0,0.0,0.0,-0.0083734635263681,60.0,-5.127978324890137,-0.0,-6.972648236569512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.493141260463744e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.996735025197268e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.38355447538197e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.996735025197268e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,0.0004742020682897,293.0585327148437,294.1499938964844,285.3500061035156,285.3500061035156,283.8905639648437,285.34991455078125,292.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114829055964,7.206804486514784e-09,0.0010114756878465,-0.0179324969649314,0.0,0.0,0.0,-0.008385538123548,60.0,-5.126494884490967,-0.0,-6.97552096085019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.493141260463744e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.996735025197268e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.38355447538197e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.996735025197268e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,0.0004742020682897,293.0585327148437,294.1499938964844,285.3500061035156,285.3500061035156,283.8905639648437,285.34991455078125,292.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114829055964,7.206804486514784e-09,0.0010114756878465,-0.0179324969649314,0.0,0.0,0.0,-0.008385538123548,60.0,-5.126494884490967,-0.0,-6.97552096085019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,9.4939285190776e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,9.997563756769524e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,7.384166383417323e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,9.997563756769524e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07781982421875,0.0,0.0,0.0004742413875646,293.0574645996094,294.1499938964844,285.3500061035156,285.3500061035156,283.8857116699219,285.34991455078125,292.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115668410435,7.2166126408035325e-09,0.0010115596232935,-0.0179581865668296,0.0,0.0,0.0,-0.00839040055871,60.0,-5.125671863555908,-0.0,-6.976678434966743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.494511323282496e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.99817784759216e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,7.384620403172448e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07684326171875,0.0,0.0,9.99817784759216e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,0.0004742705204989,293.056396484375,294.1499938964844,285.3500061035156,285.3500061035156,283.88092041015625,285.34991455078125,292.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101162889041,7.22387705209826e-09,0.0010116216726601,-0.017977213487029,0.0,0.0,0.0,-0.0083940019831061,60.0,-5.124759197235107,-0.0,-6.97753534950607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.495076665189116e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.998773020925e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,7.385059143416584e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.998773020925e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0004742987221106,293.05426025390625,294.1499938964844,285.3500061035156,285.3500061035156,283.8714294433594,285.3499450683594,292.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116891935467,7.230916754252803e-09,0.0010116819757968,-0.0179956518113613,0.0,0.0,0.0,-0.0083974916487932,60.0,-5.122664451599121,-0.0,-6.978365263421439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.495076665189116e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.998773020925e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,7.385059143416584e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.998773020925e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0004742987221106,293.05426025390625,294.1499938964844,285.3500061035156,285.3500061035156,283.8714294433594,285.3499450683594,292.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116891935467,7.230916754252803e-09,0.0010116819757968,-0.0179956518113613,0.0,0.0,0.0,-0.0083974916487932,60.0,-5.122664451599121,-0.0,-6.978365263421439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,9.494507685303688e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,9.998173482017592e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,7.384616765193641e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,9.998173482017592e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,0.0004742702876683,293.0520935058594,294.1499938964844,285.3500061035156,285.3500061035156,283.86212158203125,285.3499450683594,292.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116285411641,7.223825537749917e-09,0.0010116213234141,-0.0179770775139331,0.0,0.0,0.0,-0.0083939768373966,60.0,-5.120028972625732,-0.0,-6.977528954621448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,9.494507685303688e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,9.998173482017592e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,7.384616765193641e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,9.998173482017592e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,0.0004742702876683,293.0520935058594,294.1499938964844,285.3500061035156,285.3500061035156,283.86212158203125,285.3499450683594,292.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116285411641,7.223825537749917e-09,0.0010116213234141,-0.0179770775139331,0.0,0.0,0.0,-0.0083939768373966,60.0,-5.120028972625732,-0.0,-6.977528954621448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,9.492986282566562e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,9.996571316150948e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,7.383433694485575e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,9.996571316150948e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0004741943266708,293.0501708984375,294.1499938964844,285.3500061035156,285.3500061035156,283.85406494140625,285.3499755859375,292.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114664910361,7.204872698451936e-09,0.0010114592732861,-0.017927436158061,0.0,0.0,0.0,-0.0083845807239413,60.0,-5.117232322692871,-0.0,-6.975293587174748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,9.492662502452732e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,9.996230073738845e-05,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,7.383181946352124e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,9.996230073738845e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.0,0.0,0.0004741781449411,293.0498962402344,294.1499938964844,285.3500061035156,285.3500061035156,283.8529663085937,285.3499755859375,292.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114320321008,7.200836371623609e-09,0.0010114248143509,-0.0179168656468391,0.0,0.0,0.0,-0.008382580243051,60.0,-5.116794109344482,-0.0,-6.97481752354179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.489330841461197e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.992722334573044e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.380590250249952e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696716308594,0.0,0.0,9.992722334573044e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697631835937,0.0,0.0,0.0004740117292385,293.0476989746094,294.1499938964844,285.3500061035156,285.3500061035156,283.8439636230469,285.3499755859375,292.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110770817846,7.159330017714183e-09,0.0010110699804499,-0.0178081505000591,0.0,0.0,0.0,-0.0083620036020874,60.0,-5.112841606140137,-0.0,-6.969922594635136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.489330841461197e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.992722334573044e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.380590250249952e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696716308594,0.0,0.0,9.992722334573044e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697631835937,0.0,0.0,0.0004740117292385,293.0476989746094,294.1499938964844,285.3500061035156,285.3500061035156,283.8439636230469,285.3499755859375,292.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110770817846,7.159330017714183e-09,0.0010110699804499,-0.0178081505000591,0.0,0.0,0.0,-0.0083620036020874,60.0,-5.112841606140137,-0.0,-6.969922594635136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,9.487086936132982e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,9.99035983113572e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,7.378845475614071e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,9.99035983113572e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.0004738996503874,293.0466003417969,294.1499938964844,285.3500061035156,285.3500061035156,283.83953857421875,285.3499755859375,292.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108380811288,7.1313794869354305e-09,0.0010108309797942,-0.0177349410951137,0.0,0.0,0.0,-0.0083481473848223,60.0,-5.110527992248535,-0.0,-6.966627097426682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,9.484492329647765e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,9.987626981455831e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,7.376827124971896e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,9.987626981455831e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0004737700510304,293.04547119140625,294.1499938964844,285.3500061035156,285.3500061035156,283.8351745605469,285.3499755859375,292.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105615947395,7.0990511247259755e-09,0.0010105544934049,-0.0176502652466297,0.0,0.0,0.0,-0.0083321211859583,60.0,-5.1080322265625,-0.0,-6.962817167277535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,9.478249558014797e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,9.981053153751418e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,7.371971878455952e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,9.981053153751418e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.0004734581743832,293.0432434082031,294.1499938964844,285.3500061035156,285.3500061035156,283.8265075683594,285.3499755859375,292.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098965140059,7.021266679174687e-09,0.0010098894126713,-0.0174465253949165,0.0,0.0,0.0,-0.008293560706079,60.0,-5.102485656738281,-0.0,-6.953653297614437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,9.478249558014797e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,9.981053153751418e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,7.371971878455952e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,9.981053153751418e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.0004734581743832,293.0432434082031,294.1499938964844,285.3500061035156,285.3500061035156,283.8265075683594,285.3499755859375,292.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098965140059,7.021266679174687e-09,0.0010098894126713,-0.0174465253949165,0.0,0.0,0.0,-0.008293560706079,60.0,-5.102485656738281,-0.0,-6.953653297614437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,9.470730583416298e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,9.973135456675664e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,7.366123463725671e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,9.973135456675664e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,0.0004730825894512,293.0409851074219,294.1499938964844,285.3500061035156,285.3500061035156,283.8180236816406,285.3499755859375,292.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090953437611,6.927591833516544e-09,0.0010090884752571,-0.0172011628746986,0.0,0.0,0.0,-0.0082471212372183,60.0,-5.096242427825928,-0.0,-6.94262567435544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,9.470730583416298e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,9.973135456675664e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,7.366123463725671e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,9.973135456675664e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,0.0004730825894512,293.0409851074219,294.1499938964844,285.3500061035156,285.3500061035156,283.8180236816406,285.3499755859375,292.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090953437611,6.927591833516544e-09,0.0010090884752571,-0.0172011628746986,0.0,0.0,0.0,-0.0082471212372183,60.0,-5.096242427825928,-0.0,-6.94262567435544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,9.462251182412729e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,9.964205673895776e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,7.359528535744175e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,9.964205673895776e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,0.0004726590123027,293.0387268066406,294.1499938964844,285.3500061035156,285.3500061035156,283.8096618652344,285.3500061035156,292.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081919608637,6.821944786850054e-09,0.0010081850923597,-0.0169244371354579,0.0,0.0,0.0,-0.0081947483122348,60.0,-5.089375019073486,-0.0,-6.930198992449732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,9.462251182412729e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,9.964205673895776e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,7.359528535744175e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,9.964205673895776e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,0.0004726590123027,293.0387268066406,294.1499938964844,285.3500061035156,285.3500061035156,283.8096618652344,285.3500061035156,292.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081919608637,6.821944786850054e-09,0.0010081850923597,-0.0169244371354579,0.0,0.0,0.0,-0.0081947483122348,60.0,-5.089375019073486,-0.0,-6.930198992449732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,9.452917583985254e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,9.954377310350536e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,7.352269312832505e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,9.954377310350536e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,0.0004721927980426,293.0364074707031,294.1499938964844,285.3500061035156,285.3500061035156,283.801513671875,285.3500061035156,292.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071975411847,6.705661803607654e-09,0.001007190789096,-0.01661984808743,0.0,0.0,0.0,-0.0081371013075113,60.0,-5.082013130187988,-0.0,-6.916533834555595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,9.452917583985254e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,9.954377310350536e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,7.352269312832505e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,9.954377310350536e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,0.0004721927980426,293.0364074707031,294.1499938964844,285.3500061035156,285.3500061035156,283.801513671875,285.3500061035156,292.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071975411847,6.705661803607654e-09,0.001007190789096,-0.01661984808743,0.0,0.0,0.0,-0.0081371013075113,60.0,-5.082013130187988,-0.0,-6.916533834555595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,9.4480361440219e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,9.949236846296115e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,7.348472718149424e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,9.949236846296115e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,0.0004719489661511,293.0352783203125,294.1499938964844,285.3500061035156,285.3500061035156,283.7974853515625,285.3500061035156,292.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066773975268,6.644846894943157e-09,0.0010066707618534,-0.0164605490863323,0.0,0.0,0.0,-0.0081069534644484,60.0,-5.078193664550781,-0.0,-6.909392880061206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.0004716992261819,293.0341186523437,294.1499938964844,285.3500061035156,285.3500061035156,283.7934875488281,285.3500061035156,292.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.5825553896559086e-09,0.001006138161756,-0.0162973813712596,0.0,0.0,0.0,-0.0080760726705193,60.0,-5.074297904968262,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,0.000471189210657,293.03179931640625,294.1499938964844,285.3500061035156,285.3500061035156,283.7856140136719,285.3500061035156,292.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455346479583568e-09,0.0010050503769889,-0.015964163467288,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066351413726807,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,0.000471189210657,293.03179931640625,294.1499938964844,285.3500061035156,285.3500061035156,283.7856140136719,285.3500061035156,292.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455346479583568e-09,0.0010050503769889,-0.015964163467288,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066351413726807,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0004706723557319,293.0294494628906,294.1499938964844,285.3500061035156,285.3500061035156,283.77789306640625,285.3500061035156,292.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264367078375025e-09,0.0010039480403065,-0.0156264845281839,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.058282852172852,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0004706723557319,293.0294494628906,294.1499938964844,285.3500061035156,285.3500061035156,283.77789306640625,285.3500061035156,292.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264367078375025e-09,0.0010039480403065,-0.0156264845281839,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.058282852172852,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0004701647558249,293.0272216796875,294.1499938964844,285.3500061035156,285.3500061035156,283.7706298828125,285.3500061035156,292.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199833091358187e-09,0.0010028654942288,-0.0152948405593633,0.0,0.0,0.0,-0.0078863408416509,60.0,-5.05045747756958,-0.0,-6.857248990854714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525817871094,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525817871094,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525817871094,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525817871094,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0004701430443674,293.0271301269531,294.1499938964844,285.3500061035156,285.3500061035156,283.77032470703125,285.3500061035156,292.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028253309428,6.194419643890114e-09,0.0010028191609308,-0.0152806583791971,0.0,0.0,0.0,-0.0078836567699909,60.0,-5.050127506256104,-0.0,-6.856615897277153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,0.0004695932439062,293.0247497558594,294.1499938964844,285.3500061035156,285.3500061035156,283.76287841796875,285.3500061035156,292.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016526794061,6.0572897808697235e-09,0.0010016466258093,-0.014921436086297,0.0,0.0,0.0,-0.0078156758099794,60.0,-5.041764736175537,-0.0,-6.840588895329347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,0.0004695932439062,293.0247497558594,294.1499938964844,285.3500061035156,285.3500061035156,283.76287841796875,285.3500061035156,292.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016526794061,6.0572897808697235e-09,0.0010016466258093,-0.014921436086297,0.0,0.0,0.0,-0.0078156758099794,60.0,-5.041764736175537,-0.0,-6.840588895329347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04962158203125,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04962158203125,0.0,0.0,9.893744572764264e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04962158203125,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,9.893744572764264e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,0.0004693166702054,293.0235595703125,294.1499938964844,285.3500061035156,285.3500061035156,283.7592163085937,285.3500061035156,292.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988306739368454e-09,0.0010010566329583,-0.0147407269105315,0.0,0.0,0.0,-0.0077814776450395,60.0,-5.037543296813965,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
