time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,9.3898743216414e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,9.887989290291443e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,0.0004690436471719,293.0223693847656,294.1499938964844,285.3500061035156,285.3500061035156,283.7555847167969,285.3500061035156,292.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920213652643724e-09,0.0010004744399338,-0.0145623479038476,0.0,0.0,0.0,-0.007747720927,60.0,-5.03333044052124,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,9.379297989653423e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,0.0004685153544414,293.0199890136719,294.1499938964844,285.3500061035156,285.3500061035156,283.7484436035156,285.3500061035156,292.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788448831367532e-09,0.0009993476560339,-0.0142171680927276,0.0,0.0,0.0,-0.0076823993586003,60.0,-5.025015830993652,-0.0,-6.809221275716483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,9.379297989653423e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,0.0004685153544414,293.0199890136719,294.1499938964844,285.3500061035156,285.3500061035156,283.7484436035156,285.3500061035156,292.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788448831367532e-09,0.0009993476560339,-0.0142171680927276,0.0,0.0,0.0,-0.0076823993586003,60.0,-5.025015830993652,-0.0,-6.809221275716483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.369563485961407e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.866601612884553e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,7.287438347702846e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.866601612884553e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0004680290876422,293.017578125,294.1499938964844,285.3500061035156,285.3500061035156,283.74139404296875,285.3500061035156,292.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983162162825,5.667168068157481e-09,0.0009983105119317,-0.0138994492590427,0.0,0.0,0.0,-0.0076222750358283,60.0,-5.017019748687744,-0.0,-6.795094975586835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.369563485961407e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.866601612884553e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,7.287438347702846e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.866601612884553e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0004680290876422,293.017578125,294.1499938964844,285.3500061035156,285.3500061035156,283.74139404296875,285.3500061035156,292.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983162162825,5.667168068157481e-09,0.0009983105119317,-0.0138994492590427,0.0,0.0,0.0,-0.0076222750358283,60.0,-5.017019748687744,-0.0,-6.795094975586835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.360914555145428e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.857493569143116e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,7.280710997292772e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04254150390625,0.0,0.0,9.857493569143116e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.000467597041279,293.0151672363281,294.1499938964844,285.3500061035156,285.3500061035156,283.7344970703125,285.3500061035156,292.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973946725949,5.559411597744201e-09,0.0009973890846595,-0.0136171570047736,0.0,0.0,0.0,-0.0075688553042709,60.0,-5.009560108184815,-0.0,-6.782555317386142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.360914555145428e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.857493569143116e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,7.280710997292772e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04254150390625,0.0,0.0,9.857493569143116e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.000467597041279,293.0151672363281,294.1499938964844,285.3500061035156,285.3500061035156,283.7344970703125,285.3500061035156,292.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973946725949,5.559411597744201e-09,0.0009973890846595,-0.0136171570047736,0.0,0.0,0.0,-0.0075688553042709,60.0,-5.009560108184815,-0.0,-6.782555317386142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.353863424621522e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.850069181993604e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,7.275227108038962e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,9.850069181993604e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0004672448558267,293.0127258300781,294.1499938964844,285.3500061035156,285.3500061035156,283.72772216796875,285.3500061035156,292.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966433281078,5.4715698638574395e-09,0.0009966378565877,-0.013387031853199,0.0,0.0,0.0,-0.0075253080576658,60.0,-5.002796173095703,-0.0,-6.772341976102325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.353863424621522e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.850069181993604e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,7.275227108038962e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,9.850069181993604e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0004672448558267,293.0127258300781,294.1499938964844,285.3500061035156,285.3500061035156,283.72772216796875,285.3500061035156,292.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966433281078,5.4715698638574395e-09,0.0009966378565877,-0.013387031853199,0.0,0.0,0.0,-0.0075253080576658,60.0,-5.002796173095703,-0.0,-6.772341976102325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.350884647574276e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.846931789070368e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,7.272910443134606e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.846931789070368e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0004670960479415,293.0115051269531,294.1499938964844,285.3500061035156,285.3500061035156,283.7243957519531,285.3500061035156,292.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963259799405,5.43445644041185e-09,0.0009963205084204,-0.0132898036390542,0.0,0.0,0.0,-0.007506909314543,60.0,-4.9997334480285645,-0.0,-6.768028981696261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,9.348464664071798e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,9.84438374871388e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,7.271028152899817e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,9.84438374871388e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.0004669751797337,293.0102844238281,294.1499938964844,285.3500061035156,285.3500061035156,283.7210693359375,285.3500061035156,292.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960681200027,5.404308556222759e-09,0.0009960626484826,-0.0132108218967914,0.0,0.0,0.0,-0.0074919634498655,60.0,-4.996924877166748,-0.0,-6.7645267165517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,9.345129365101457e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,9.840870916377752e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,7.268433546414599e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,9.840870916377752e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,0.0004668085603043,293.0078430175781,294.1499938964844,285.3500061035156,285.3500061035156,283.71453857421875,285.3500061035156,292.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957125876098,5.36275024387578e-09,0.000995707232505,-0.0131019484251737,0.0,0.0,0.0,-0.0074713607318699,60.0,-4.992012977600098,-0.0,-6.759699999747681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,9.345129365101457e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,9.840870916377752e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,7.268433546414599e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,9.840870916377752e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,0.0004668085603043,293.0078430175781,294.1499938964844,285.3500061035156,285.3500061035156,283.71453857421875,285.3500061035156,292.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957125876098,5.36275024387578e-09,0.000995707232505,-0.0131019484251737,0.0,0.0,0.0,-0.0074713607318699,60.0,-4.992012977600098,-0.0,-6.759699999747681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,9.344030695501716e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,9.83971476671286e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,7.267579348990694e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.83971476671286e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,0.0004667536995839,293.00537109375,294.1499938964844,285.3500061035156,285.3500061035156,283.7081298828125,285.3500061035156,292.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955954737961,5.3490687434987194e-09,0.0009955901186913,-0.0130661055445671,0.0,0.0,0.0,-0.007464577909559,60.0,-4.988289833068848,-0.0,-6.758111936733259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,9.344030695501716e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,9.83971476671286e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,7.267579348990694e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.83971476671286e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,0.0004667536995839,293.00537109375,294.1499938964844,285.3500061035156,285.3500061035156,283.7081298828125,285.3500061035156,292.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955954737961,5.3490687434987194e-09,0.0009955901186913,-0.0130661055445671,0.0,0.0,0.0,-0.007464577909559,60.0,-4.988289833068848,-0.0,-6.758111936733259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,9.345248690806328e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,9.840996790444478e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,7.26852667867206e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321655273437,0.0,0.0,9.840996790444478e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,0.0004668145265895,293.0028686523437,294.1499938964844,285.3500061035156,285.3500061035156,283.70184326171875,285.3500061035156,292.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957251604646,5.364237498639568e-09,0.0009957198053598,-0.0131058441475033,0.0,0.0,0.0,-0.0074720974080264,60.0,-4.985777378082275,-0.0,-6.759873372175208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,9.345248690806328e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,9.840996790444478e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,7.26852667867206e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321655273437,0.0,0.0,9.840996790444478e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,0.0004668145265895,293.0028686523437,294.1499938964844,285.3500061035156,285.3500061035156,283.70184326171875,285.3500061035156,292.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957251604646,5.364237498639568e-09,0.0009957198053598,-0.0131058441475033,0.0,0.0,0.0,-0.0074720974080264,60.0,-4.985777378082275,-0.0,-6.759873372175208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.348800085717812e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.844736632658169e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,7.271289359778166e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.844736632658169e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301208496094,0.0,0.0,0.00046699194354,293.0003662109375,294.1499938964844,285.3500061035156,285.3500061035156,283.6956481933594,285.3500061035156,292.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961035102605,5.408489212044287e-09,0.0009960981551557,-0.0132217751815915,0.0,0.0,0.0,-0.0074940347112715,60.0,-4.9844651222229,-0.0,-6.76501272778296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.348800085717812e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.844736632658169e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,7.271289359778166e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,9.844736632658169e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301208496094,0.0,0.0,0.00046699194354,293.0003662109375,294.1499938964844,285.3500061035156,285.3500061035156,283.6956481933594,285.3500061035156,292.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961035102605,5.408489212044287e-09,0.0009960981551557,-0.0132217751815915,0.0,0.0,0.0,-0.0074940347112715,60.0,-4.9844651222229,-0.0,-6.76501272778296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,9.351455810246988e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,9.84753351076506e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,7.273354276549071e-05,296.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,9.84753351076506e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,0.0004671245696954,292.9991149902344,294.1499938964844,285.3500061035156,285.3500061035156,283.6925964355469,285.3500061035156,292.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963863994926,5.4415720818212784e-09,0.0009963810443878,-0.0133084440603852,0.0,0.0,0.0,-0.0075104348361492,60.0,-4.984295845031738,-0.0,-6.768856053440686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,9.354704525321722e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,9.85095466603525e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,7.275881216628477e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,9.85095466603525e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,0.000467286852654,292.9978332519531,294.1499938964844,285.3500061035156,285.3500061035156,283.6895751953125,285.3500061035156,292.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967326186597,5.482049925120691e-09,0.0009967271471396,-0.0134144872426986,0.0,0.0,0.0,-0.0075305015780031,60.0,-4.984439849853516,-0.0,-6.773560556894155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257873535156,0.0,0.0,9.362807759316638e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257873535156,0.0,0.0,9.859487909125164e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257873535156,0.0,0.0,7.282183651113883e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,9.859487909125164e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,0.0004676916578318,292.99530029296875,294.1499938964844,285.3500061035156,285.3500061035156,283.68359375,285.3500061035156,292.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975959546864,5.5830082779095855e-09,0.0009975903667509,-0.0136789744719862,0.0,0.0,0.0,-0.0075805503875017,60.0,-4.98556661605835,-0.0,-6.785300143974382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257873535156,0.0,0.0,9.362807759316638e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257873535156,0.0,0.0,9.859487909125164e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257873535156,0.0,0.0,7.282183651113883e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,9.859487909125164e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,0.0004676916578318,292.99530029296875,294.1499938964844,285.3500061035156,285.3500061035156,283.68359375,285.3500061035156,292.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975959546864,5.5830082779095855e-09,0.0009975903667509,-0.0136789744719862,0.0,0.0,0.0,-0.0075805503875017,60.0,-4.98556661605835,-0.0,-6.785300143974382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,9.372993372380732e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,9.870213398244232e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,7.290105713764206e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,9.870213398244232e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0004682004218921,292.9927673339844,294.1499938964844,285.3500061035156,285.3500061035156,283.6777038574219,285.3500061035156,292.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986810619011,5.70990588144582e-09,0.0009986753575503,-0.0140114100649952,0.0,0.0,0.0,-0.0076434588991105,60.0,-4.987875461578369,-0.0,-6.800070906365363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,9.372993372380732e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,9.870213398244232e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,7.290105713764206e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,9.870213398244232e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0004682004218921,292.9927673339844,294.1499938964844,285.3500061035156,285.3500061035156,283.6777038574219,285.3500061035156,292.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986810619011,5.70990588144582e-09,0.0009986753575503,-0.0140114100649952,0.0,0.0,0.0,-0.0076434588991105,60.0,-4.987875461578369,-0.0,-6.800070906365363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214233398437,0.0,0.0,9.384802251588552e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214233398437,0.0,0.0,9.882648737402631e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214233398437,0.0,0.0,7.299290882656351e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,9.882648737402631e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,0.0004687902983278,292.9901733398437,294.1499938964844,285.3500061035156,285.3500061035156,283.67193603515625,285.3500061035156,292.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999392786994,5.857032636669146e-09,0.0009999334579333,-0.0143968369811773,0.0,0.0,0.0,-0.0077163958922028,60.0,-4.991196155548096,-0.0,-6.81721701312199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214233398437,0.0,0.0,9.384802251588552e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214233398437,0.0,0.0,9.882648737402631e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214233398437,0.0,0.0,7.299290882656351e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,9.882648737402631e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,0.0004687902983278,292.9901733398437,294.1499938964844,285.3500061035156,285.3500061035156,283.67193603515625,285.3500061035156,292.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999392786994,5.857032636669146e-09,0.0009999334579333,-0.0143968369811773,0.0,0.0,0.0,-0.0077163958922028,60.0,-4.991196155548096,-0.0,-6.81721701312199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.398042311659084e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.896590927382932e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,7.309588545467705e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.896590927382932e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0192565917969,0.0,0.0,0.0004694516537711,292.98760986328125,294.1499938964844,285.3500061035156,285.3500061035156,283.6662292480469,285.3500061035156,292.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001349883154,6.021983800508224e-09,0.0010013439459726,-0.0148289483040571,0.0,0.0,0.0,-0.0077981692738831,60.0,-4.995311260223389,-0.0,-6.836465615833731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.398042311659084e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.896590927382932e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,7.309588545467705e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.896590927382932e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0192565917969,0.0,0.0,0.0004694516537711,292.98760986328125,294.1499938964844,285.3500061035156,285.3500061035156,283.6662292480469,285.3500061035156,292.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001349883154,6.021983800508224e-09,0.0010013439459726,-0.0148289483040571,0.0,0.0,0.0,-0.0077981692738831,60.0,-4.995311260223389,-0.0,-6.836465615833731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,9.40507961786352e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,9.904001490212976e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,7.315061520785093e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,9.904001490212976e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,0.0004698031989391,292.9862976074219,294.1499938964844,285.3500061035156,285.3500061035156,283.6634521484375,285.3500061035156,292.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020997142419,6.109662553654971e-09,0.0010020936606451,-0.0150586329400539,0.0,0.0,0.0,-0.0078416354954242,60.0,-4.99763298034668,-0.0,-6.846708089369713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.0004701660946011,292.9849853515625,294.1499938964844,285.3500061035156,285.3500061035156,283.66064453125,285.3500061035156,292.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200173707782142e-09,0.0010028675897046,-0.0152957327663898,0.0,0.0,0.0,-0.0078865056857466,60.0,-5.000089168548584,-0.0,-6.857289491790652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0004709172644652,292.9823608398437,294.1499938964844,285.3500061035156,285.3500061035156,283.6551513671875,285.3500061035156,292.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533169061044e-09,0.0010044696973636,-0.0157865267246961,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.0053300857543945,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0004709172644652,292.9823608398437,294.1499938964844,285.3500061035156,285.3500061035156,283.6551513671875,285.3500061035156,292.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533169061044e-09,0.0010044696973636,-0.0157865267246961,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.0053300857543945,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125427246094,0.0,0.0,0.0004716879338957,292.979736328125,294.1499938964844,285.3500061035156,285.3500061035156,283.64971923828125,285.3500061035156,292.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010883331298828,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125427246094,0.0,0.0,0.0004716879338957,292.979736328125,294.1499938964844,285.3500061035156,285.3500061035156,283.64971923828125,285.3500061035156,292.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010883331298828,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.0004724627651739,292.9770812988281,294.1499938964844,285.3500061035156,285.3500061035156,283.6443786621094,285.3500061035156,292.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016584396362305,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.0004724627651739,292.9770812988281,294.1499938964844,285.3500061035156,285.3500061035156,283.6443786621094,285.3500061035156,292.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016584396362305,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079650878906,0.0,0.0,0.0004732275556307,292.9743957519531,294.1499938964844,285.3500061035156,285.3500061035156,283.6391296386719,285.3500061035156,292.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022255420684815,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079650878906,0.0,0.0,0.0004732275556307,292.9743957519531,294.1499938964844,285.3500061035156,285.3500061035156,283.6391296386719,285.3500061035156,292.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022255420684815,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,9.481111192144454e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067749023437,0.0,0.0,9.984066127799451e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068054199219,0.0,0.0,0.0004736011323984,292.9730529785156,294.1499938964844,285.3500061035156,285.3500061035156,283.63653564453125,285.3500061035156,292.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.056930595439326e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.025025367736816,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,9.488465002505107e-05,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,7.37991722417064e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,0.0004739684809464,292.9717102050781,294.1499938964844,285.3500061035156,285.3500061035156,283.63397216796875,285.3500061035156,292.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.027740001678467,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
