time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,0.0001000667180051,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033264160156,0.0,0.0,0.0004746734048239,292.968994140625,294.1499938964844,285.3500061035156,285.3500061035156,283.62890625,285.3500061035156,292.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.032914638519287,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,0.0001000667180051,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033264160156,0.0,0.0,0.0004746734048239,292.968994140625,294.1499938964844,285.3500061035156,285.3500061035156,283.62890625,285.3500061035156,292.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.032914638519287,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,9.515780402580276e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0001002057470032,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,0.0004753329267259,292.9662475585937,294.1499938964844,285.3500061035156,285.3500061035156,283.6239013671875,285.3500061035156,292.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.037668228149414,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,9.515780402580276e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0001002057470032,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,0.0004753329267259,292.9662475585937,294.1499938964844,285.3500061035156,285.3500061035156,283.6239013671875,285.3500061035156,292.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.037668228149414,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,0.0004759347939398,292.9635009765625,294.1499938964844,285.3500061035156,285.3500061035156,283.6189880371094,285.3500061035156,292.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.041843414306641,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,0.0004759347939398,292.9635009765625,294.1499938964844,285.3500061035156,285.3500061035156,283.6189880371094,285.3500061035156,292.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.041843414306641,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,9.538718586554752e-05,296.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,7.419003668474033e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,0.000476478744531,292.96075439453125,294.1499938964844,285.3500061035156,285.3500061035156,283.6141662597656,285.3500061035156,292.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774663579596108e-09,0.0010163311380892,-0.0194197855889797,0.0,0.0,0.0,-0.008667048998177,60.0,-5.045437335968018,-0.0,-7.042663696665842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,9.538718586554752e-05,296.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,7.419003668474033e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962158203125,0.0,0.0,0.000476478744531,292.96075439453125,294.1499938964844,285.3500061035156,285.3500061035156,283.6141662597656,285.3500061035156,292.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774663579596108e-09,0.0010163311380892,-0.0194197855889797,0.0,0.0,0.0,-0.008667048998177,60.0,-5.045437335968018,-0.0,-7.042663696665842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,9.54363276832737e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0001004990481305,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,7.422825729008764e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0001004990481305,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,0.0004767242062371,292.9593505859375,294.1499938964844,285.3500061035156,285.3500061035156,283.6117858886719,285.3500061035156,292.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168625740334,7.835887494422877e-09,0.0010168547742068,-0.0195801313966512,0.0,0.0,0.0,-0.0086973998695611,60.0,-5.046962261199951,-0.0,-7.04992189071163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,9.548238449497148e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,0.000100547542388,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,7.426407682942227e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,0.000100547542388,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,0.0004769542720168,292.9579772949219,294.1499938964844,285.3500061035156,285.3500061035156,283.60943603515625,285.3500061035156,292.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.0197304096072912,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.0483245849609375,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,9.556434815749526e-05,296.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0001006338570732,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0001006338570732,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.0004773637047037,292.9551696777344,294.1499938964844,285.3500061035156,285.3500061035156,283.6047668457031,285.3500061035156,292.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995389239567885e-09,0.0010182186961174,-0.0199978575110435,0.0,0.0,0.0,-0.0087764728814363,60.0,-5.05056095123291,-0.0,-7.068847907021336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,9.556434815749526e-05,296.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0001006338570732,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0001006338570732,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.0004773637047037,292.9551696777344,294.1499938964844,285.3500061035156,285.3500061035156,283.6047668457031,285.3500061035156,292.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995389239567885e-09,0.0010182186961174,-0.0199978575110435,0.0,0.0,0.0,-0.0087764728814363,60.0,-5.05056095123291,-0.0,-7.068847907021336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,9.563296771375462e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001007061218842,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,7.438119791913778e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001007061218842,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889831542969,0.0,0.0,0.0004777064896188,292.9523620605469,294.1499938964844,285.3500061035156,285.3500061035156,283.6001892089844,285.3500061035156,292.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189578169956,8.080885294248219e-09,0.0010189497843384,-0.0202217623591423,0.0,0.0,0.0,-0.0088188564404845,60.0,-5.052016735076904,-0.0,-7.079003694343555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,9.563296771375462e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001007061218842,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,7.438119791913778e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001007061218842,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889831542969,0.0,0.0,0.0004777064896188,292.9523620605469,294.1499938964844,285.3500061035156,285.3500061035156,283.6001892089844,285.3500061035156,292.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189578169956,8.080885294248219e-09,0.0010189497843384,-0.0202217623591423,0.0,0.0,0.0,-0.0088188564404845,60.0,-5.052016735076904,-0.0,-7.079003694343555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,9.569879330229014e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001007754326565,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,7.443239155691117e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001007754326565,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0004780352755915,292.9495544433594,294.1499938964844,285.3500061035156,285.3490600585937,283.5956726074219,285.3500061035156,292.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162892584095971e-09,0.0010196509538218,-0.0204365290701389,0.0,0.0,0.0,-0.0088595114648342,60.0,-5.053069114685059,-0.0,-7.088751630135448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,9.569879330229014e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001007754326565,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,7.443239155691117e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001007754326565,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0004780352755915,292.9495544433594,294.1499938964844,285.3500061035156,285.3490600585937,283.5956726074219,285.3500061035156,292.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162892584095971e-09,0.0010196509538218,-0.0204365290701389,0.0,0.0,0.0,-0.0088595114648342,60.0,-5.053069114685059,-0.0,-7.088751630135448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840393066406,0.0,0.0,9.577533637639136e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840393066406,0.0,0.0,0.0001008560429909,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840393066406,0.0,0.0,7.449193071806803e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.0001008560429909,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,0.000478417641716,292.9467163085937,294.1499938964844,285.3500061035156,285.3463439941406,283.5912475585937,285.3500061035156,292.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258262518268111e-09,0.0010204664431512,-0.0206862855702638,0.0,0.0,0.0,-0.0089067900553345,60.0,-5.054354190826416,-0.0,-7.100096155454595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840393066406,0.0,0.0,9.577533637639136e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840393066406,0.0,0.0,0.0001008560429909,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840393066406,0.0,0.0,7.449193071806803e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.0001008560429909,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,0.000478417641716,292.9467163085937,294.1499938964844,285.3500061035156,285.3463439941406,283.5912475585937,285.3500061035156,292.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258262518268111e-09,0.0010204664431512,-0.0206862855702638,0.0,0.0,0.0,-0.0089067900553345,60.0,-5.054354190826416,-0.0,-7.100096155454595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,9.581758786225691e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0001009005354717,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,7.452478894265369e-05,296.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0001009005354717,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0004786286735907,292.9453125,294.1499938964844,285.3500061035156,285.3443298339844,283.5890808105469,285.3500061035156,292.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209248866885,8.310900412311641e-09,0.0010209165047854,-0.0208241343498229,0.0,0.0,0.0,-0.0089328847825527,60.0,-5.055174827575684,-0.0,-7.106361721298526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815673828125,0.0,0.0,9.586260421201588e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815673828125,0.0,0.0,0.0001009479383355,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815673828125,0.0,0.0,7.455980085069314e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.0001009479383355,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0004788535588886,292.9438781738281,294.1499938964844,285.3500061035156,285.3419189453125,283.5869140625,285.3500061035156,292.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366987103158863e-09,0.0010213961359113,-0.0209710132330656,0.0,0.0,0.0,-0.0089606894180178,60.0,-5.056130409240723,-0.0,-7.113040823014671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,9.596053132554516e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,0.0001010510604828,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,7.463596557499841e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,0.0001010510604828,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,0.0004793427069671,292.9410095214844,294.1499938964844,285.3500061035156,285.3359375,283.5826416015625,285.3500061035156,292.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224478319287,8.488993508137811e-09,0.0010224393336102,-0.0212905146181583,0.0,0.0,0.0,-0.0090211722999811,60.0,-5.058438301086426,-0.0,-7.127579948473797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,9.596053132554516e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,0.0001010510604828,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,7.463596557499841e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,0.0001010510604828,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,0.0004793427069671,292.9410095214844,294.1499938964844,285.3500061035156,285.3359375,283.5826416015625,285.3500061035156,292.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224478319287,8.488993508137811e-09,0.0010224393336102,-0.0212905146181583,0.0,0.0,0.0,-0.0090211722999811,60.0,-5.058438301086426,-0.0,-7.127579948473797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,9.60674515226856e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,0.0001011636486509,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,7.471912977052853e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,0.0001011636486509,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97662353515625,0.0,0.0,0.0004798767913598,292.9381408691406,294.1499938964844,285.3500061035156,285.3284912109375,283.57843017578125,285.3500061035156,292.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235870722681,8.622205172059694e-09,0.0010235784575343,-0.0216393545269966,0.0,0.0,0.0,-0.0090872114524245,60.0,-5.061228275299072,-0.0,-7.143471947301806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,9.60674515226856e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,0.0001011636486509,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,7.471912977052853e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,0.0001011636486509,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97662353515625,0.0,0.0,0.0004798767913598,292.9381408691406,294.1499938964844,285.3500061035156,285.3284912109375,283.57843017578125,285.3500061035156,292.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235870722681,8.622205172059694e-09,0.0010235784575343,-0.0216393545269966,0.0,0.0,0.0,-0.0090872114524245,60.0,-5.061228275299072,-0.0,-7.143471947301806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,9.61830883170478e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0001012854190776,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,7.480906788259745e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740295410156,0.0,0.0,0.0001012854190776,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740905761719,0.0,0.0,0.0004804544441867,292.93524169921875,294.1499938964844,285.3500061035156,285.3196716308594,283.5743103027344,285.3500061035156,292.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024819095619,8.76627925805451e-09,0.0010248103644698,-0.0220166314393281,0.0,0.0,0.0,-0.0091586345806717,60.0,-5.064478874206543,-0.0,-7.160679871276443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,9.61830883170478e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0001012854190776,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,7.480906788259745e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740295410156,0.0,0.0,0.0001012854190776,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740905761719,0.0,0.0,0.0004804544441867,292.93524169921875,294.1499938964844,285.3500061035156,285.3196716308594,283.5743103027344,285.3500061035156,292.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024819095619,8.76627925805451e-09,0.0010248103644698,-0.0220166314393281,0.0,0.0,0.0,-0.0091586345806717,60.0,-5.064478874206543,-0.0,-7.160679871276443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715270996094,0.0,0.0,9.630491695133968e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715270996094,0.0,0.0,0.0001014137160382,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715270996094,0.0,0.0,7.490382995456457e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0001014137160382,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0004810630052816,292.9323425292969,294.1499938964844,285.3500061035156,285.30963134765625,283.5702514648437,285.3500061035156,292.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261172428727,8.91807250269494e-09,0.0010261082788929,-0.0224141087383031,0.0,0.0,0.0,-0.0092338854447007,60.0,-5.068125247955322,-0.0,-7.178832106546906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715270996094,0.0,0.0,9.630491695133968e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715270996094,0.0,0.0,0.0001014137160382,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715270996094,0.0,0.0,7.490382995456457e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0001014137160382,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0004810630052816,292.9323425292969,294.1499938964844,285.3500061035156,285.30963134765625,283.5702514648437,285.3500061035156,292.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261172428727,8.91807250269494e-09,0.0010261082788929,-0.0224141087383031,0.0,0.0,0.0,-0.0092338854447007,60.0,-5.068125247955322,-0.0,-7.178832106546906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,9.636794857215136e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,0.0001014800873235,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,7.495284808101133e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97021484375,0.0,0.0,0.0001014800873235,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,0.0004813778505194,292.9308776855469,294.1499938964844,285.3500061035156,285.3041687011719,283.5682373046875,285.3500061035156,292.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026788726449,8.996598133137468e-09,0.0010267797624692,-0.022619729861617,0.0,0.0,0.0,-0.009272813796997,60.0,-5.070070266723633,-0.0,-7.188231165855542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,9.643193334341048e-05,296.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.000101547469967,296.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,7.500261563109234e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.000101547469967,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.968994140625,0.0,0.0,0.0004816974687855,292.9294128417969,294.1499938964844,285.3500061035156,285.2984313964844,283.5662536621094,285.3500061035156,292.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076317475376072e-09,0.0010274613741785,-0.0228284709155559,0.0,0.0,0.0,-0.0093123335391283,60.0,-5.0720744132995605,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,9.656160546001048e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,7.510347495554015e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96636962890625,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664306640625,0.0,0.0,0.00048234523274,292.9264831542969,294.1499938964844,285.3500061035156,285.2862243652344,283.5623474121094,285.3500061035156,292.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237881570811624e-09,0.0010288428748026,-0.0232515130192041,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.076207160949707,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,9.656160546001048e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,7.510347495554015e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96636962890625,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664306640625,0.0,0.0,0.00048234523274,292.9264831542969,294.1499938964844,285.3500061035156,285.2862243652344,283.5623474121094,285.3500061035156,292.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237881570811624e-09,0.0010288428748026,-0.0232515130192041,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.076207160949707,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,9.669172868598253e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.0001018210532492,296.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,7.520468352595344e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.0001018210532492,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638671875,0.0,0.0,0.0004829952085856,292.92352294921875,294.1499938964844,285.3500061035156,285.2731018066406,283.5584716796875,285.3500061035156,292.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400006106830006e-09,0.0010302292648702,-0.0236760098487138,0.0,0.0,0.0,-0.0094728004187345,60.0,-5.080417156219482,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,9.669172868598253e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.0001018210532492,296.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,7.520468352595344e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.0001018210532492,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638671875,0.0,0.0,0.0004829952085856,292.92352294921875,294.1499938964844,285.3500061035156,285.2731018066406,283.5584716796875,285.3500061035156,292.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400006106830006e-09,0.0010302292648702,-0.0236760098487138,0.0,0.0,0.0,-0.0094728004187345,60.0,-5.080417156219482,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,9.68195527093485e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001019556511892,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,7.530409493483603e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001019556511892,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.000483633717522,292.9205627441406,294.1499938964844,285.3500061035156,285.2591857910156,283.5546875,285.3500061035156,292.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031600520946,9.559258273839076e-09,0.0010315909748896,-0.0240929722785949,0.0,0.0,0.0,-0.0095517477020621,60.0,-5.084574699401856,-0.0,-7.255760436919445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,9.68195527093485e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001019556511892,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,7.530409493483603e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001019556511892,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.000483633717522,292.9205627441406,294.1499938964844,285.3500061035156,285.2591857910156,283.5546875,285.3500061035156,292.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031600520946,9.559258273839076e-09,0.0010315909748896,-0.0240929722785949,0.0,0.0,0.0,-0.0095517477020621,60.0,-5.084574699401856,-0.0,-7.255760436919445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,9.694239997770636e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,7.539964281022549e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586486816406,0.0,0.0,0.0004842473717872,292.9176025390625,294.1499938964844,285.3500061035156,285.2445678710937,283.55096435546875,285.3500061035156,292.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712318060906e-09,0.0010328997159376,-0.0244937110692262,0.0,0.0,0.0,-0.0096276262775063,60.0,-5.08853006362915,-0.0,-7.27418552060044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,9.694239997770636e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,7.539964281022549e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586486816406,0.0,0.0,0.0004842473717872,292.9176025390625,294.1499938964844,285.3500061035156,285.2445678710937,283.55096435546875,285.3500061035156,292.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712318060906e-09,0.0010328997159376,-0.0244937110692262,0.0,0.0,0.0,-0.0096276262775063,60.0,-5.08853006362915,-0.0,-7.27418552060044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,9.700103692011908e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,0.0001021467614918,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,7.544524851255119e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,0.0001021467614918,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95733642578125,0.0,0.0,0.0004845402727369,292.9161071777344,294.1499938964844,285.3500061035156,285.2370300292969,283.54913330078125,285.3500061035156,292.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335341794416,9.785374288640014e-09,0.0010335244005545,-0.0246849786490201,0.0,0.0,0.0,-0.0096638435497879,60.0,-5.090389251708984,-0.0,-7.282987724011036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,9.705716365715487e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,0.0001022058640955,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,7.548890425823629e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,0.0001022058640955,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0004848206299357,292.91461181640625,294.1499938964844,285.3500061035156,285.2293701171875,283.5473022460937,285.3500061035156,292.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341322049498,9.855302351979844e-09,0.0010341224260628,-0.0248680580407381,0.0,0.0,0.0,-0.0096985092386603,60.0,-5.092140197753906,-0.0,-7.291417603028094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,9.716036583995448e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001023145377985,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,7.556917262263596e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.953369140625,0.0,0.0,0.0004853361169807,292.9115905761719,294.1499938964844,285.3500061035156,285.2137145996094,283.543701171875,285.3500061035156,292.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983881277264572e-09,0.0010352218523621,-0.0252046827226877,0.0,0.0,0.0,-0.0097622517496347,60.0,-5.095232009887695,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
