time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,9.716036583995448e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001023145377985,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,7.556917262263596e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.953369140625,0.0,0.0,0.0004853361169807,292.9115905761719,294.1499938964844,285.3500061035156,285.2137145996094,283.543701171875,285.3500061035156,292.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983881277264572e-09,0.0010352218523621,-0.0252046827226877,0.0,0.0,0.0,-0.0097622517496347,60.0,-5.095232009887695,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0004857845488004,292.9085693359375,294.1499938964844,285.3500061035156,285.1976623535156,283.5401611328125,285.3500061035156,292.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095728697478993e-08,0.0010361783206462,-0.0254974961280822,0.0,0.0,0.0,-0.009817698970437,60.0,-5.097693920135498,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0004857845488004,292.9085693359375,294.1499938964844,285.3500061035156,285.1976623535156,283.5401611328125,285.3500061035156,292.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095728697478993e-08,0.0010361783206462,-0.0254974961280822,0.0,0.0,0.0,-0.009817698970437,60.0,-5.097693920135498,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,9.732269973028453e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480285644531,0.0,0.0,0.0004861470370087,292.9055480957031,294.1499938964844,285.3500061035156,285.181396484375,283.53668212890625,285.3500061035156,292.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369616793468,1.0186138155177105e-08,0.0010369514347985,-0.025734182447195,0.0,0.0,0.0,-0.0098625198006629,60.0,-5.099329948425293,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,9.732269973028453e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480285644531,0.0,0.0,0.0004861470370087,292.9055480957031,294.1499938964844,285.3500061035156,285.181396484375,283.53668212890625,285.3500061035156,292.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369616793468,1.0186138155177105e-08,0.0010369514347985,-0.025734182447195,0.0,0.0,0.0,-0.0098625198006629,60.0,-5.099329948425293,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,9.737608343129978e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,0.0004864137154072,292.9024963378906,294.1499938964844,285.3500061035156,285.1649780273437,283.53326416015625,285.3500061035156,292.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375304846093,1.0252655613385286e-08,0.0010375202400609,-0.0259083174169063,0.0,0.0,0.0,-0.0098954951390624,60.0,-5.100032329559326,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,9.737608343129978e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,0.0004864137154072,292.9024963378906,294.1499938964844,285.3500061035156,285.1649780273437,283.53326416015625,285.3500061035156,292.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375304846093,1.0252655613385286e-08,0.0010375202400609,-0.0259083174169063,0.0,0.0,0.0,-0.0098954951390624,60.0,-5.100032329559326,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,0.0001025615347316,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,0.0001025615347316,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,0.0004865077498834,292.9009704589844,294.1499938964844,285.3500061035156,285.1567687988281,283.5315856933594,285.3500061035156,292.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276109740914308e-08,0.0010377209400758,-0.0259697157889604,0.0,0.0,0.0,-0.0099071227014064,60.0,-5.099987983703613,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,9.740791574586184e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0001025752280838,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,0.0001025752280838,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,0.000486572709633,292.8994445800781,294.1499938964844,285.3500061035156,285.1485595703125,283.5299072265625,285.3500061035156,292.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378697188571,1.0292314556181736e-08,0.0010378594743087,-0.0260121393948793,0.0,0.0,0.0,-0.0099151562899351,60.0,-5.099654674530029,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,9.741710528032854e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,0.0001025848978315,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,7.576886127935722e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,0.0001025848978315,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.0004866186063736,292.8963928222656,294.1499938964844,285.3500061035156,285.1322021484375,283.526611328125,285.3500061035156,292.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037967740558,1.0303757846941153e-08,0.0010379573795944,-0.0260420963168144,0.0,0.0,0.0,-0.0099208299070596,60.0,-5.098177433013916,-0.0,-7.345598618258009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,9.741710528032854e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,0.0001025848978315,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,7.576886127935722e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,0.0001025848978315,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.0004866186063736,292.8963928222656,294.1499938964844,285.3500061035156,285.1322021484375,283.526611328125,285.3500061035156,292.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037967740558,1.0303757846941153e-08,0.0010379573795944,-0.0260420963168144,0.0,0.0,0.0,-0.0099208299070596,60.0,-5.098177433013916,-0.0,-7.345598618258009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,9.740144741954282e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001025684177875,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,7.575668132631108e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001025684177875,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,0.0004865404043812,292.893310546875,294.1499938964844,285.3500061035156,285.11602783203125,283.5233764648437,285.3500061035156,292.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378009174019,1.02842516724877e-08,0.0010377906728535,-0.0259910319000482,0.0,0.0,0.0,-0.0099111599847674,60.0,-5.095358371734619,-0.0,-7.343237484747078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,9.740144741954282e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001025684177875,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,7.575668132631108e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001025684177875,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,0.0004865404043812,292.893310546875,294.1499938964844,285.3500061035156,285.11602783203125,283.5233764648437,285.3500061035156,292.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378009174019,1.02842516724877e-08,0.0010377906728535,-0.0259910319000482,0.0,0.0,0.0,-0.0099111599847674,60.0,-5.095358371734619,-0.0,-7.343237484747078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,9.736237552715464e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,0.0001025272649712,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,7.572628965135664e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344482421875,0.0,0.0,0.0001025272649712,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0004863452049903,292.8902282714844,294.1499938964844,285.3500061035156,285.1001892089844,283.52020263671875,285.3500061035156,292.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373847326263,1.0235566172411836e-08,0.001037374488078,-0.0258635804057121,0.0,0.0,0.0,-0.0098870247602462,60.0,-5.091361999511719,-0.0,-7.337347085467627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,9.736237552715464e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,0.0001025272649712,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,7.572628965135664e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344482421875,0.0,0.0,0.0001025272649712,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0004863452049903,292.8902282714844,294.1499938964844,285.3500061035156,285.1001892089844,283.52020263671875,285.3500061035156,292.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373847326263,1.0235566172411836e-08,0.001037374488078,-0.0258635804057121,0.0,0.0,0.0,-0.0098870247602462,60.0,-5.091361999511719,-0.0,-7.337347085467627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,9.729594603413716e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0001024573139147,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,7.567462307633832e-05,296.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0001024573139147,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,0.0004860133922193,292.8871459960937,294.1499938964844,285.3500061035156,285.08477783203125,283.51708984375,285.3500061035156,292.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366770438849,1.015280037819366e-08,0.0010366667993366,-0.0256469063460826,0.0,0.0,0.0,-0.009845994412899,60.0,-5.086075782775879,-0.0,-7.32733838049171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,9.729594603413716e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0001024573139147,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,7.567462307633832e-05,296.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0001024573139147,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,0.0004860133922193,292.8871459960937,294.1499938964844,285.3500061035156,285.08477783203125,283.51708984375,285.3500061035156,292.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366770438849,1.015280037819366e-08,0.0010366667993366,-0.0256469063460826,0.0,0.0,0.0,-0.009845994412899,60.0,-5.086075782775879,-0.0,-7.32733838049171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,9.725170093588532e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,0.0001024107259581,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,7.564020779682323e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,0.0001024107259581,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0004857923777308,292.8855895996094,294.1499938964844,285.3500061035156,285.0772705078125,283.5155334472656,285.3500061035156,292.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362055618315,1.0097674696396552e-08,0.0010361955501139,-0.0255025923252105,0.0,0.0,0.0,-0.009818666614592,60.0,-5.082810401916504,-0.0,-7.320675621258489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,9.72005509538576e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,0.000102356854768,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,7.560042286058888e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,0.000102356854768,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0004855368752032,292.8840637207031,294.1499938964844,285.3500061035156,285.0699157714844,283.5140380859375,285.3500061035156,292.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356606217101,1.003394167753413e-08,0.0010356506099924,-0.0253357421606779,0.0,0.0,0.0,-0.0097870724275708,60.0,-5.07921314239502,-0.0,-7.312976180173791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,9.707637946121396e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,0.0001022261058096,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,7.550385635113344e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262084960937,0.0,0.0,0.0001022261058096,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92626953125,0.0,0.0,0.0004849166434723,292.8809509277344,294.1499938964844,285.3500061035156,285.0556640625,283.5110168457031,285.3500061035156,292.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343377944082,9.879240536747602e-09,0.0010343278991058,-0.0249307304620742,0.0,0.0,0.0,-0.0097103808075189,60.0,-5.0709309577941895,-0.0,-7.294304538163487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,9.707637946121396e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,0.0001022261058096,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,7.550385635113344e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262084960937,0.0,0.0,0.0001022261058096,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92626953125,0.0,0.0,0.0004849166434723,292.8809509277344,294.1499938964844,285.3500061035156,285.0556640625,283.5110168457031,285.3500061035156,292.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343377944082,9.879240536747602e-09,0.0010343278991058,-0.0249307304620742,0.0,0.0,0.0,-0.0097103808075189,60.0,-5.0709309577941895,-0.0,-7.294304538163487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,9.692140156403184e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,0.0001020629060803,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,7.538331556133926e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,0.0001020629060803,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0004841424815822,292.8778686523437,294.1499938964844,285.3500061035156,285.0422058105469,283.5080871582031,285.3500061035156,292.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326865594834,9.686146995591116e-09,0.0010326768970116,-0.0244251880794763,0.0,0.0,0.0,-0.0096146566793322,60.0,-5.061165809631348,-0.0,-7.271032842481874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,9.692140156403184e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,0.0001020629060803,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,7.538331556133926e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,0.0001020629060803,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0004841424815822,292.8778686523437,294.1499938964844,285.3500061035156,285.0422058105469,283.5080871582031,285.3500061035156,292.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326865594834,9.686146995591116e-09,0.0010326768970116,-0.0244251880794763,0.0,0.0,0.0,-0.0096146566793322,60.0,-5.061165809631348,-0.0,-7.271032842481874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,9.673766180640088e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.0001018694165395,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,7.524040120188147e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206848144531,0.0,0.0,0.0001018694165395,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,0.0004832246340811,292.874755859375,294.1499938964844,285.3500061035156,285.0296325683594,283.5052185058594,285.3500061035156,292.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307289194315,9.457218119734988e-09,0.0010307193733751,-0.023825803771615,0.0,0.0,0.0,-0.0095011675730347,60.0,-5.049727439880371,-0.0,-7.24349078495834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,9.673766180640088e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.0001018694165395,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,7.524040120188147e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206848144531,0.0,0.0,0.0001018694165395,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,0.0004832246340811,292.874755859375,294.1499938964844,285.3500061035156,285.0296325683594,283.5052185058594,285.3500061035156,292.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307289194315,9.457218119734988e-09,0.0010307193733751,-0.023825803771615,0.0,0.0,0.0,-0.0095011675730347,60.0,-5.049727439880371,-0.0,-7.24349078495834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,9.652716107666492e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,0.0001016477544908,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,7.507668487960473e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,0.0001016477544908,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91796875,0.0,0.0,0.0004821731708943,292.87164306640625,294.1499938964844,285.3500061035156,285.0180358886719,283.5023803710937,285.3500061035156,292.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284861782565,9.194955019609097e-09,0.0010284769814461,-0.0231391135603189,0.0,0.0,0.0,-0.0093711530789732,60.0,-5.036902904510498,-0.0,-7.212001662537659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,9.652716107666492e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,0.0001016477544908,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,7.507668487960473e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179382324219,0.0,0.0,0.0001016477544908,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91796875,0.0,0.0,0.0004821731708943,292.87164306640625,294.1499938964844,285.3500061035156,285.0180358886719,283.5023803710937,285.3500061035156,292.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284861782565,9.194955019609097e-09,0.0010284769814461,-0.0231391135603189,0.0,0.0,0.0,-0.0093711530789732,60.0,-5.036902904510498,-0.0,-7.212001662537659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,9.641217911848798e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0001015266680042,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,7.498724880861118e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165344238281,0.0,0.0,0.0001015266680042,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.0,0.0004815988068003,292.8700866699219,294.1499938964844,285.3500061035156,285.0126342773437,283.5010070800781,285.3500061035156,292.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272610234096,9.051693616868306e-09,0.0010272519430145,-0.0227639935910701,0.0,0.0,0.0,-0.0093001322820782,60.0,-5.02999210357666,-0.0,-7.194829976242545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151611328125,0.0,0.0,9.629043779568748e-05,296.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151611328125,0.0,0.0,0.000101398465631,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151611328125,0.0,0.0,7.48925594962202e-05,296.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151611328125,0.0,0.0,0.000101398465631,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151916503906,0.0,0.0,0.0004809906822629,292.8685302734375,294.1499938964844,285.3500061035156,285.0075378417969,283.4996337890625,285.3500061035156,292.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259639238938,8.900014059065597e-09,0.0010259550763294,-0.0223668217658996,0.0,0.0,0.0,-0.0092249382287263,60.0,-5.022715091705322,-0.0,-7.17667134608746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,9.603133366908878e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,0.0001011256244964,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,7.469103729818016e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,0.0001011256244964,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,0.0004796964058186,292.8654479980469,294.1499938964844,285.3500061035156,284.9982604980469,283.4969177246094,285.3500061035156,292.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023203250952,8.577196730641392e-09,0.0010231947526335,-0.0215214919298887,0.0,0.0,0.0,-0.0090649044141173,60.0,-5.007340908050537,-0.0,-7.138100954762194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,9.603133366908878e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,0.0001011256244964,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,7.469103729818016e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,0.0001011256244964,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,0.0004796964058186,292.8654479980469,294.1499938964844,285.3500061035156,284.9982604980469,283.4969177246094,285.3500061035156,292.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023203250952,8.577196730641392e-09,0.0010231947526335,-0.0215214919298887,0.0,0.0,0.0,-0.0090649044141173,60.0,-5.007340908050537,-0.0,-7.138100954762194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.050000000745058,9.5754221547395e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.050000000745058,0.0001008338076644,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.050000000745058,7.447550160577521e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.050000000745058,0.0001008338076644,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096374511719,0.0,0.050000000745058,0.0004783121694345,292.8623352050781,291.1499938964844,285.3500061035156,284.9903259277344,283.4942626953125,285.3500061035156,292.4605407714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202507255598,8.23193602172978e-09,0.001020242460072,-0.020617339760065,0.0,0.0,0.0,-0.0088937440887093,60.0,-4.990845680236816,-0.0,-7.09696337253263e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.050000000745058,9.5754221547395e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.050000000745058,0.0001008338076644,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.050000000745058,7.447550160577521e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.050000000745058,0.0001008338076644,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096374511719,0.0,0.050000000745058,0.0004783121694345,292.8623352050781,291.1499938964844,285.3500061035156,284.9903259277344,283.4942626953125,285.3500061035156,292.4605407714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202507255598,8.23193602172978e-09,0.001020242460072,-0.020617339760065,0.0,0.0,0.0,-0.0088937440887093,60.0,-4.990845680236816,-0.0,-7.09696337253263e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.63470858335495,0.050000000745058,0.0408378131687641,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.63470858335495,0.050000000745058,0.0430041849613189,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.63470858335495,0.050000000745058,0.03176274523139,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6086730957031,0.63470858335495,0.050000000745058,0.0430041849613189,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60870361328125,0.63470858335495,0.050000000745058,0.203993335366249,292.55731201171875,291.1499938964844,285.3500061035156,284.9869079589844,290.522216796875,294.3412780761719,292.43280029296875,1.0,0.1097082644701004,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352023899555206,0.0193294733762741,0.4158729314804077,-0.1073411032557487,0.0,0.0,0.0,10.19117832183838,60.0,84.79326629638672,-0.0,12.277562141418455,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842529296875,0.6318143010139465,0.050000000745058,0.0452347584068775,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842529296875,0.6318143010139465,0.050000000745058,0.0476343780755996,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842529296875,0.6318143010139465,0.050000000745058,0.0351825915277004,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842529296875,0.6318143010139465,0.050000000745058,0.0476343780755996,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842529296875,0.6318143010139465,0.050000000745058,0.225956991314888,292.4825744628906,291.1499938964844,285.3500061035156,284.98388671875,291.5567932128906,296.7265014648437,292.54229736328125,1.0,0.1210792362689971,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819827079772949,0.0900557711720466,0.3919269442558288,-0.0473860949277877,0.0,0.0,0.0,12.532803535461426,60.0,274.4297790527344,-0.0,16.67717170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711968541145325,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711968541145325,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711968541145325,0.050000000745058,0.035528440028429,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711968541145325,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711968541145325,0.050000000745058,0.2281781584024429,292.6725158691406,291.1499938964844,285.3500061035156,284.97900390625,290.0806579589844,296.8257141113281,292.6459350585937,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.747291564941406,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711968541145325,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711968541145325,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711968541145325,0.050000000745058,0.035528440028429,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711968541145325,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711968541145325,0.050000000745058,0.2281781584024429,292.6725158691406,291.1499938964844,285.3500061035156,284.97900390625,290.0806579589844,296.8257141113281,292.6459350585937,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.747291564941406,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371056556702,0.050000000745058,0.0458165071904659,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371056556702,0.050000000745058,0.0482469871640205,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371056556702,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371056556702,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932006835937,0.5494371056556702,0.050000000745058,0.2288629412651062,292.5833740234375,291.1499938964844,285.3500061035156,284.9770812988281,289.8639221191406,296.81561279296875,292.5238952636719,1.0,0.1489528566598892,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118444144725799,0.2763399481773376,0.0721134021878242,0.0,0.0,0.0,23.735332489013672,60.0,-173.35787963867188,-0.0,26.32334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852600097656,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852600097656,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852600097656,0.532654345035553,0.050000000745058,0.0357369258999824,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852600097656,0.532654345035553,0.050000000745058,0.0483849048614501,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852600097656,0.532654345035553,0.050000000745058,0.2295171618461609,292.4752502441406,291.1499938964844,285.3500061035156,284.9755249023437,289.8288269042969,296.80633544921875,292.4306335449219,1.0,0.1565126776695251,1.0,1.0,0.9336540699005128,1.0,-0.4895799458026886,0.2129640728235244,0.2766158580780029,0.0727970153093338,0.0,0.0,0.0,27.236621856689453,60.0,-203.39442443847656,-0.0,29.35199928283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.5097890496253967,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.5097890496253967,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.5097890496253967,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.5097890496253967,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.5097890496253967,0.050000000745058,0.2307101041078567,292.3354187011719,291.1499938964844,285.3500061035156,284.9733581542969,289.79864501953125,296.7903137207031,292.3070678710937,1.0,0.1693437695503235,1.0,1.0,0.899242639541626,1.0,-0.4921247363090515,0.2149999737739563,0.2771247625350952,0.0740407854318618,0.0,0.0,0.0,33.62130355834961,60.0,-184.87063598632807,-0.0,34.91855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
