time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,289.3013610839844,297.23992919921875,291.2805480957031,1.0,0.1507683843374252,1.0,1.0,0.5105230212211609,1.0,-0.488721489906311,0.294410765171051,0.19431072473526,0.1445299685001373,0.0,0.0,0.0,24.99817657470703,25.0,8.228702545166016,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,289.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047405958175659,1.0,-0.4887204766273498,0.2975099682807922,0.1912105083465576,0.1478189677000045,0.0,0.0,0.0,24.998050689697266,25.0,5.140291690826416,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,289.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047405958175659,1.0,-0.4887204766273498,0.2975099682807922,0.1912105083465576,0.1478189677000045,0.0,0.0,0.0,24.998050689697266,25.0,5.140291690826416,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2852783203125,291.1499938964844,287.4681091308594,286.293701171875,289.2933959960937,297.3111572265625,291.285888671875,1.0,0.150769829750061,1.0,1.0,0.501849353313446,1.0,-0.4887199699878692,0.2990843951702118,0.1896355897188186,0.1494881510734558,0.0,0.0,0.0,24.99799346923828,25.0,3.621801853179932,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.2291137427091598,291.2862854003906,291.1499938964844,287.4997863769531,286.3194885253906,289.28863525390625,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988047778606415,1.0,-0.4887194633483886,0.3007554411888122,0.1879640370607376,0.1512531191110611,0.0,0.0,0.0,24.997922897338867,25.0,1.9434256553649905,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,289.2777404785156,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933242499828338,1.0,-0.488718569278717,0.3038175702095032,0.1849009990692138,0.1544819772243499,0.0,0.0,0.0,24.997806549072266,25.0,-1.5539560317993164,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,289.27642822265625,297.3798217773437,291.285888671875,1.0,0.1507714241743087,1.0,1.0,0.4927156269550323,1.0,-0.4887184500694275,0.3041610419750213,0.1845574229955673,0.154843732714653,0.0,0.0,0.0,24.99779319763184,25.0,-1.942611575126648,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,289.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866264760494232,1.0,-0.4887174665927887,0.3076339364051819,0.1810835152864456,0.1584959626197815,0.0,0.0,0.0,24.9976749420166,25.0,-5.748846054077148,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,289.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866264760494232,1.0,-0.4887174665927887,0.3076339364051819,0.1810835152864456,0.1584959626197815,0.0,0.0,0.0,24.9976749420166,25.0,-5.748846054077148,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,289.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807543158531189,1.0,-0.4887165129184723,0.3110452890396118,0.1776712238788604,0.1620765477418899,0.0,0.0,0.0,24.997577667236328,25.0,-9.110286712646484,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,289.24688720703125,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806630611419678,1.0,-0.4887165129184723,0.3110987246036529,0.1776177734136581,0.1621325314044952,0.0,0.0,0.0,24.99757575988769,25.0,-9.159103393554688,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,289.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746996164321899,1.0,-0.4887155890464782,0.3146189451217651,0.1740966439247131,0.1658148914575576,0.0,0.0,0.0,24.99748420715332,25.0,-12.319995880126951,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,289.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746996164321899,1.0,-0.4887155890464782,0.3146189451217651,0.1740966439247131,0.1658148914575576,0.0,0.0,0.0,24.99748420715332,25.0,-12.319995880126951,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,289.2203063964844,297.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.471717894077301,1.0,-0.4887151420116424,0.316399484872818,0.1723156720399856,0.1676723957061767,0.0,0.0,0.0,24.99744033813477,25.0,-13.88774299621582,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,289.2127990722656,297.54888916015625,291.2582397460937,1.0,0.1507762372493744,1.0,1.0,0.4690295159816742,1.0,-0.488714724779129,0.3180257976055145,0.1706889569759369,0.1693734973669052,0.0,0.0,0.0,24.997425079345703,25.0,-15.085132598876951,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6045837402344,289.2018127441406,297.5797424316406,291.2495422363281,1.0,0.1507772207260131,1.0,1.0,0.4648277759552002,1.0,-0.4887140989303589,0.3205701112747192,0.1681439876556396,0.1720286458730697,0.0,0.0,0.0,24.99740219116211,25.0,-16.07766342163086,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,289.198486328125,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636527597904205,1.0,-0.4887139499187469,0.3212859034538269,0.16742804646492,0.1727740466594696,0.0,0.0,0.0,24.99739646911621,25.0,-16.342178344726562,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,289.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607735574245453,1.0,-0.4887135326862335,0.3230472505092621,0.1656662821769714,0.1746053546667099,0.0,0.0,0.0,24.99737930297852,25.0,-17.049596786499023,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,289.1820068359375,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582759737968445,1.0,-0.4887132048606872,0.3245834410190582,0.164129763841629,0.1761991828680038,0.0,0.0,0.0,24.997364044189453,25.0,-17.733612060546875,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029422044754,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,289.1729431152344,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538549780845642,1.0,-0.4887125790119171,0.3273342847824096,0.1613782793283462,0.1790652126073837,0.0,0.0,0.0,24.997413635253903,25.0,-17.487850189208984,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433730483055115,0.050000000745058,0.0458607263863086,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433730483055115,0.050000000745058,0.0482935532927513,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433730483055115,0.050000000745058,0.0356694534420967,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433730483055115,0.050000000745058,0.0482935532927513,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460591316223145,0.1431583762168884,0.2318225651979446,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,289.1726989746094,297.6641845703125,291.2221984863281,1.0,0.1508111804723739,1.0,1.0,0.4537862539291382,1.0,-0.491877019405365,0.329568088054657,0.162308931350708,0.1797962486743927,0.0,0.0,0.0,24.87130355834961,43.0,-17.482389450073242,-0.0,27.59596443176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884154677391052,0.050000000745058,0.0452548302710056,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884154677391052,0.050000000745058,0.0476555153727531,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884154677391052,0.050000000745058,0.0351982004940509,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884154677391052,0.050000000745058,0.0476555153727531,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24334716796875,0.9362266659736632,0.1474746614694595,0.5657804012298584,291.2435607910156,291.04998779296875,288.0161437988281,286.7445068359375,289.3199768066406,297.6501159667969,291.2506408691406,1.0,0.1681787818670272,1.0,1.0,0.4492965340614319,1.0,-0.8898606896400452,0.5847262740135193,0.3051344454288482,0.3553813397884369,0.0,0.0,0.0,12.39003849029541,46.0,39.13488006591797,-0.0,58.8228874206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884154677391052,0.050000000745058,0.0452548302710056,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884154677391052,0.050000000745058,0.0476555153727531,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884154677391052,0.050000000745058,0.0351982004940509,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884154677391052,0.050000000745058,0.0476555153727531,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24334716796875,0.9362266659736632,0.1474746614694595,0.5657804012298584,291.2435607910156,291.04998779296875,288.0161437988281,286.7445068359375,289.3199768066406,297.6501159667969,291.2506408691406,1.0,0.1681787818670272,1.0,1.0,0.4492965340614319,1.0,-0.8898606896400452,0.5847262740135193,0.3051344454288482,0.3553813397884369,0.0,0.0,0.0,12.39003849029541,46.0,39.13488006591797,-0.0,58.8228874206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854162812232971,0.050000000745058,0.0452599786221981,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854162812232971,0.050000000745058,0.0476609393954277,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854162812232971,0.050000000745058,0.0352022051811218,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854162812232971,0.050000000745058,0.0476609393954277,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.9568355083465576,0.1490304172039032,0.607262909412384,291.26190185546875,291.04998779296875,288.0401916503906,286.7644958496094,289.3245544433594,297.6336364746094,291.2657775878906,1.0,0.1759343743324279,1.0,1.0,0.4470516741275787,1.0,-0.9396899342536926,0.6180626153945923,0.3216273188591003,0.3795256912708282,0.0,0.0,0.0,13.094401359558104,46.0,39.088470458984375,-0.0,68.10678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827926635742188,0.050000000745058,0.0452645905315876,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827926635742188,0.050000000745058,0.0476657934486866,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827926635742188,0.050000000745058,0.0352057926356792,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827926635742188,0.050000000745058,0.0476657934486866,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.974640965461731,0.1505105793476104,0.6486400365829468,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,289.3428039550781,297.6208801269531,291.2787170410156,1.0,0.1838833093643188,1.0,1.0,0.4462112486362457,1.0,-0.9893718957901,0.6498309969902039,0.3395408987998962,0.4020152688026428,0.0,0.0,0.0,13.806882858276367,34.0,40.0255241394043,-0.0,78.29153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.9689431190490724,0.1442838609218597,0.1289320290088653,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6801080703735352,0.1424498260021209,0.0476708449423313,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6801080703735352,0.050000000745058,0.035209521651268,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6801080703735352,0.050000000745058,0.0476708449423313,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.9498788118362428,0.153773546218872,0.6084339022636414,291.3038635253906,290.95001220703125,288.0987548828125,286.813232421875,289.3750305175781,297.62890625,291.30859375,1.0,0.1917344629764557,1.0,1.0,0.4448976814746856,1.0,-1.0415698289871216,0.6835417747497559,0.3580280542373657,0.4261408150196075,0.0,0.0,0.0,14.58763599395752,34.0,48.58433532714844,-0.0,90.07482147216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.9698233604431152,0.1433777511119842,0.1296580582857132,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.8453482985496521,0.1440242230892181,0.0924316123127937,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.6794299483299255,0.050000000745058,0.0352104976773262,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.6794299483299255,0.050000000745058,0.0476721636950969,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.926175057888031,0.1549781262874603,0.5711739659309387,291.3119201660156,290.45001220703125,288.1082763671875,286.8211669921875,289.3807678222656,297.62762451171875,291.31610107421875,1.0,0.1932560205459594,1.0,1.0,0.4445303380489349,1.0,-1.051448941230774,0.6900737285614014,0.3613752424716949,0.4308370351791382,0.0,0.0,0.0,14.74789810180664,54.0,48.05368041992188,-0.0,92.4504623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.962250292301178,0.14189113676548,0.1283871084451675,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9625211358070374,0.1446406990289688,0.1353085190057754,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.6762065887451172,0.1378465741872787,0.0352152921259403,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.7655162215232849,0.1411842703819275,0.0692901611328125,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9076331853866576,0.1586218029260635,0.5490120053291321,291.329345703125,290.45001220703125,288.1309814453125,286.84014892578125,289.39959716796875,297.62060546875,291.3335876464844,1.0,0.2020056247711181,1.0,1.0,0.4436302483081817,1.0,-1.100711226463318,0.7215311527252197,0.3791800141334533,0.4526374638080597,0.0,0.0,0.0,15.55117130279541,54.0,48.06845474243164,-0.0,104.91632843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.9713179469108582,0.1418874859809875,0.1276823282241821,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9777442812919616,0.1453817188739776,0.1373186856508255,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.9367439150810242,0.1393259167671203,0.089746855199337,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34625244140625,0.959565281867981,0.1422826945781707,0.1296742707490921,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.893650233745575,0.1624641269445419,0.507610559463501,291.3470764160156,289.95001220703125,288.1499938964844,286.8559875488281,289.42437744140625,297.6175842285156,291.35211181640625,1.0,0.2118004560470581,1.0,1.0,0.4428494572639465,1.0,-1.1625757217407229,0.7599570155143738,0.4026187062263489,0.4818516671657562,0.0,0.0,0.0,16.022449493408203,74.0,52.88413619995117,-0.0,123.89706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.9434399604797364,0.1429734677076339,0.1284536868333816,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9537171125411988,0.1474107205867767,0.1392803490161895,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.9328618049621582,0.1383675783872604,0.0970178321003913,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.9436368346214294,0.1429217904806137,0.1353425532579422,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.9183177947998048,0.16999052464962,0.598395049571991,291.3253173828125,289.45001220703125,288.1830444335937,286.88311767578125,289.2147521972656,297.6344909667969,291.3158569335937,1.0,0.2385299652814865,1.0,1.0,0.4146540760993957,1.0,-1.319028377532959,0.897612452507019,0.4214159548282623,0.5859788060188293,0.0,0.0,0.0,19.46776962280273,94.0,-55.09654998779297,-0.0,174.02989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.9434399604797364,0.1429734677076339,0.1284536868333816,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9537171125411988,0.1474107205867767,0.1392803490161895,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.9328618049621582,0.1383675783872604,0.0970178321003913,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.9436368346214294,0.1429217904806137,0.1353425532579422,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.9183177947998048,0.16999052464962,0.598395049571991,291.3253173828125,289.45001220703125,288.1830444335937,286.88311767578125,289.2147521972656,297.6344909667969,291.3158569335937,1.0,0.2385299652814865,1.0,1.0,0.4146540760993957,1.0,-1.319028377532959,0.897612452507019,0.4214159548282623,0.5859788060188293,0.0,0.0,0.0,19.46776962280273,94.0,-55.09654998779297,-0.0,174.02989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9339322447776794,0.144752100110054,0.1300515979528427,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.946371614933014,0.1501501500606537,0.1417784243822097,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.9204311370849608,0.1393162012100219,0.0974343717098236,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9336761236190796,0.1447354853153228,0.1368537694215774,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.9869369864463806,0.1735505759716034,0.7641234397888184,291.179931640625,288.95001220703125,288.20245361328125,286.89794921875,288.984375,297.6106262207031,291.1664733886719,1.0,0.272917777299881,1.0,1.0,0.3864586651325226,1.0,-1.5244652032852173,1.0752592086791992,0.4492060542106628,0.7217893004417419,0.0,0.0,0.0,23.59028625488281,114.0,-173.60723876953125,-0.0,262.60479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9339322447776794,0.144752100110054,0.1300515979528427,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.946371614933014,0.1501501500606537,0.1417784243822097,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.9204311370849608,0.1393162012100219,0.0974343717098236,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9336761236190796,0.1447354853153228,0.1368537694215774,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.9869369864463806,0.1735505759716034,0.7641234397888184,291.179931640625,288.95001220703125,288.20245361328125,286.89794921875,288.984375,297.6106262207031,291.1664733886719,1.0,0.272917777299881,1.0,1.0,0.3864586651325226,1.0,-1.5244652032852173,1.0752592086791992,0.4492060542106628,0.7217893004417419,0.0,0.0,0.0,23.59028625488281,114.0,-173.60723876953125,-0.0,262.60479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.8098866939544678,0.1452829837799072,0.1310804635286331,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.8199372291564941,0.1513960808515548,0.1434559226036071,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.7994948625564575,0.1398359835147857,0.0981451347470283,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.8101738095283508,0.1456507444381714,0.1381828188896179,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8573157787322998,0.174014464020729,0.7835768461227417,291.08953857421875,288.95001220703125,288.20733642578125,286.9010314941406,288.8416442871094,297.5859069824219,291.0732421875,1.0,0.2898733019828796,1.0,1.0,0.3723609745502472,1.0,-1.553570032119751,1.1192541122436523,0.4343159794807434,0.7610319256782532,0.0,0.0,0.0,34.649532318115234,114.0,-221.7470550537109,-0.0,304.7963562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640808105469,0.7437390685081482,0.1455498933792114,0.1319023817777633,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632873535156,0.7541221976280212,0.1525157988071441,0.1450630575418472,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647827148437,0.7351409792900085,0.1402561515569687,0.0988343656063079,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640197753906,0.7447579503059387,0.1464953124523162,0.1395040452480316,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96099853515625,0.7892342209815979,0.1744755804538726,0.7880353927612305,290.9570007324219,288.45001220703125,288.2091369628906,286.9013671875,288.55322265625,297.5625,290.92852783203125,1.0,0.3058148324489593,1.0,1.0,0.3440299332141876,1.0,-1.5642534494400024,1.1761285066604614,0.3881249725818634,0.8155630230903625,0.0,0.0,0.0,47.31078720092773,102.0,-331.6792907714844,-0.0,343.62896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335388183594,0.6958455443382263,0.1452037394046783,0.1324581950902938,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321044921875,0.7096315026283264,0.1541828960180282,0.1474595516920089,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.534423828125,0.6876459717750549,0.140571117401123,0.0996505618095398,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331726074219,0.6993130445480347,0.1477225869894027,0.1414511054754257,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.52911376953125,0.7386632561683655,0.1749998927116394,0.794064998626709,290.5235900878906,287.95001220703125,288.2040710449219,286.8941955566406,287.9544372558594,297.51641845703125,290.4866943359375,1.0,0.3242067992687225,1.0,1.0,0.2873678505420685,1.0,-1.5783611536026,1.2853182554244995,0.2930428981781006,0.9215879440307616,0.0,0.0,0.0,63.44914245605469,90.0,-548.665283203125,-0.0,394.2028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
