time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335388183594,0.6958455443382263,0.1452037394046783,0.1324581950902938,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321044921875,0.7096315026283264,0.1541828960180282,0.1474595516920089,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.534423828125,0.6876459717750549,0.140571117401123,0.0996505618095398,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331726074219,0.6993130445480347,0.1477225869894027,0.1414511054754257,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.52911376953125,0.7386632561683655,0.1749998927116394,0.794064998626709,290.5235900878906,287.95001220703125,288.2040710449219,286.8941955566406,287.9544372558594,297.51641845703125,290.4866943359375,1.0,0.3242067992687225,1.0,1.0,0.2873678505420685,1.0,-1.5783611536026,1.2853182554244995,0.2930428981781006,0.9215879440307616,0.0,0.0,0.0,63.44914245605469,90.0,-548.665283203125,-0.0,394.2028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6747187376022339,0.1438135802745819,0.1317353546619415,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6916759014129639,0.1549946516752243,0.1487548649311065,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6682280898094177,0.1400641053915023,0.0996811762452125,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6810257434844971,0.1482105106115341,0.1424131244421005,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7206493616104126,0.1747080832719802,0.7952603697776794,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,287.4198303222656,297.46807861328125,290.00323486328125,1.0,0.3328526318073272,1.0,1.0,0.2307057678699493,1.0,-1.5816816091537476,1.3748568296432495,0.206824779510498,1.0101741552352903,0.0,0.0,0.0,71.73390197753906,78.0,-640.4454956054688,-0.0,418.4129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6747187376022339,0.1438135802745819,0.1317353546619415,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6916759014129639,0.1549946516752243,0.1487548649311065,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6682280898094177,0.1400641053915023,0.0996811762452125,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6810257434844971,0.1482105106115341,0.1424131244421005,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7206493616104126,0.1747080832719802,0.7952603697776794,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,287.4198303222656,297.46807861328125,290.00323486328125,1.0,0.3328526318073272,1.0,1.0,0.2307057678699493,1.0,-1.5816816091537476,1.3748568296432495,0.206824779510498,1.0101741552352903,0.0,0.0,0.0,71.73390197753906,78.0,-640.4454956054688,-0.0,418.4129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6661002039909363,0.1416871100664138,0.1300821751356125,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.6862733364105225,0.1549889296293258,0.1490553319454193,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.6611199378967285,0.1387799978256225,0.0990030691027641,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.6753884553909302,0.1480120569467544,0.1424959748983383,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456237792969,0.7140763401985168,0.1735793948173523,0.7916731834411621,289.5397033691406,287.54998779296875,288.1624450683594,286.8516540527344,286.8814392089844,297.4175720214844,289.5008544921875,1.0,0.3344423472881317,1.0,1.0,0.1570312231779098,1.0,-1.5750410556793213,1.4561887979507446,0.1188522055745124,1.0925616025924685,0.0,0.0,0.0,74.32254028320312,66.0,-686.5098266601562,-0.0,421.8557434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6661002039909363,0.1416871100664138,0.1300821751356125,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.6862733364105225,0.1549889296293258,0.1490553319454193,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.6611199378967285,0.1387799978256225,0.0990030691027641,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.6753884553909302,0.1480120569467544,0.1424959748983383,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456237792969,0.7140763401985168,0.1735793948173523,0.7916731834411621,289.5397033691406,287.54998779296875,288.1624450683594,286.8516540527344,286.8814392089844,297.4175720214844,289.5008544921875,1.0,0.3344423472881317,1.0,1.0,0.1570312231779098,1.0,-1.5750410556793213,1.4561887979507446,0.1188522055745124,1.0925616025924685,0.0,0.0,0.0,74.32254028320312,66.0,-686.5098266601562,-0.0,421.8557434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.664121150970459,0.1388837695121765,0.1277002692222595,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490966796875,0.6875462532043457,0.1540154963731765,0.1483552157878875,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532165527344,0.6601929068565369,0.1366083323955536,0.0976270213723182,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506530761719,0.6765142679214478,0.1470549702644348,0.1417568773031234,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456787109375,0.713956892490387,0.1715346723794937,0.7834699749946594,288.938232421875,287.6499938964844,288.1277770996094,286.81793212890625,286.1806335449219,297.3644104003906,288.89111328125,1.0,0.3309359848499298,1.0,1.0,0.0833566859364509,1.0,-1.558960199356079,1.5517256259918213,0.0072345393709838,1.1909823417663574,0.0,0.0,0.0,72.9263916015625,54.0,-811.3161010742188,-0.0,409.5530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.664121150970459,0.1388837695121765,0.1277002692222595,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490966796875,0.6875462532043457,0.1540154963731765,0.1483552157878875,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532165527344,0.6601929068565369,0.1366083323955536,0.0976270213723182,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506530761719,0.6765142679214478,0.1470549702644348,0.1417568773031234,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456787109375,0.713956892490387,0.1715346723794937,0.7834699749946594,288.938232421875,287.6499938964844,288.1277770996094,286.81793212890625,286.1806335449219,297.3644104003906,288.89111328125,1.0,0.3309359848499298,1.0,1.0,0.0833566859364509,1.0,-1.558960199356079,1.5517256259918213,0.0072345393709838,1.1909823417663574,0.0,0.0,0.0,72.9263916015625,54.0,-811.3161010742188,-0.0,409.5530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059936523437,0.6644680500030518,0.1372298151254654,0.1262096613645553,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.70361328125,0.6895170211791992,0.1531684100627899,0.1475831866264343,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.6609653234481812,0.1352351307868957,0.096670962870121,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046203613281,0.6784420609474182,0.1462306827306747,0.1410189419984817,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015075683594,0.7152422666549683,0.17014080286026,0.7774147987365723,288.6968078613281,287.6499938964844,288.1073913574219,286.79833984375,286.1120300292969,297.3365478515625,288.66766357421875,1.0,0.3276598751544952,1.0,1.0,0.0465194173157215,1.0,-1.546942949295044,1.546546459197998,0.0003965104115195,1.1882473230361938,0.0,0.0,0.0,71.2272720336914,54.0,-696.5940551757812,-0.0,398.6373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54998779296875,0.666081964969635,0.1356519758701324,0.1246738508343696,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482788085937,0.6927549839019775,0.1523084491491317,0.146688625216484,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502014160156,0.6629514694213867,0.1338981837034225,0.0956595316529274,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489807128906,0.6815458536148071,0.1453474909067154,0.1401222646236419,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.7176649570465088,0.1686944812536239,0.7706392407417297,288.5436706542969,287.75,288.08514404296875,286.7770690917969,286.0876770019531,297.309814453125,288.5231018066406,1.0,0.3235632479190826,1.0,1.0,0.0372155345976352,1.0,-1.5336005687713623,1.5334649085998535,0.0001356915599899,1.1778770685195925,0.0,0.0,0.0,68.9063720703125,42.0,-551.2158813476562,-0.0,385.5426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746842265129089,0.1329810917377472,0.1219099164009094,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33697509765625,0.7044811844825745,0.1508457213640213,0.1449860632419586,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721034646034241,0.1316053569316864,0.0937937125563621,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6928443908691406,0.143775925040245,0.1383340209722519,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269182801246643,0.1658900529146194,0.7568300366401672,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,286.0375671386719,297.2646789550781,288.3199462890625,1.0,0.3134597539901733,1.0,1.0,0.0186077672988176,1.0,-1.5072721242904663,1.5072537660598757,1.8361164620728232e-05,1.1569682359695437,0.0,0.0,0.0,62.545806884765625,30.0,-346.2467956542969,-0.0,355.7182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746842265129089,0.1329810917377472,0.1219099164009094,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33697509765625,0.7044811844825745,0.1508457213640213,0.1449860632419586,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721034646034241,0.1316053569316864,0.0937937125563621,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6928443908691406,0.143775925040245,0.1383340209722519,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269182801246643,0.1658900529146194,0.7568300366401672,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,286.0375671386719,297.2646789550781,288.3199462890625,1.0,0.3134597539901733,1.0,1.0,0.0186077672988176,1.0,-1.5072721242904663,1.5072537660598757,1.8361164620728232e-05,1.1569682359695437,0.0,0.0,0.0,62.545806884765625,30.0,-346.2467956542969,-0.0,355.7182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915658712387085,0.1308668851852417,0.1196078583598136,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231557369232178,0.1498029083013534,0.1435994803905487,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895153522491455,0.1298573464155197,0.0922563150525093,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908264160156,0.7120072245597839,0.1425926387310028,0.1368192285299301,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.7430118918418884,0.1632697135210037,0.7433939576148987,288.18829345703125,287.95001220703125,287.9797668457031,286.6773376464844,285.9819641113281,297.232421875,288.1779479980469,1.0,0.3014534413814544,1.0,1.0,0.0,1.0,-1.4830479621887207,1.4830459356307983,1.955880179593805e-06,1.137597680091858,0.0,0.0,0.0,54.497196197509766,25.0,-230.565673828125,-0.0,323.5546264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915658712387085,0.1308668851852417,0.1196078583598136,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231557369232178,0.1498029083013534,0.1435994803905487,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895153522491455,0.1298573464155197,0.0922563150525093,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908264160156,0.7120072245597839,0.1425926387310028,0.1368192285299301,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.7430118918418884,0.1632697135210037,0.7433939576148987,288.18829345703125,287.95001220703125,287.9797668457031,286.6773376464844,285.9819641113281,297.232421875,288.1779479980469,1.0,0.3014534413814544,1.0,1.0,0.0,1.0,-1.4830479621887207,1.4830459356307983,1.955880179593805e-06,1.137597680091858,0.0,0.0,0.0,54.497196197509766,25.0,-230.565673828125,-0.0,323.5546264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116644382476807,0.129208356142044,0.117762491106987,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436091303825378,0.1491351425647735,0.1426109671592712,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7103301882743835,0.1285916715860366,0.091088205575943,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08013916015625,0.732201337814331,0.1417782753705978,0.1356925964355468,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.762631893157959,0.1610095798969268,0.7315311431884766,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,285.9213256835937,297.2094116210937,288.06982421875,1.0,0.2906552255153656,1.0,1.0,0.0,1.0,-1.4626471996307373,1.462645411491394,1.7686464843791327e-06,1.1212202310562134,0.0,0.0,0.0,47.21885299682617,25.0,-166.9674530029297,-0.0,295.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116644382476807,0.129208356142044,0.117762491106987,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436091303825378,0.1491351425647735,0.1426109671592712,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7103301882743835,0.1285916715860366,0.091088205575943,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08013916015625,0.732201337814331,0.1417782753705978,0.1356925964355468,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.762631893157959,0.1610095798969268,0.7315311431884766,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,285.9213256835937,297.2094116210937,288.06982421875,1.0,0.2906552255153656,1.0,1.0,0.0,1.0,-1.4626471996307373,1.462645411491394,1.7686464843791327e-06,1.1212202310562134,0.0,0.0,0.0,47.21885299682617,25.0,-166.9674530029297,-0.0,295.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281830310821533,0.1279018819332122,0.116325058043003,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7631042003631592,0.1487548351287841,0.1419907957315445,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894714355469,0.7276982665061951,0.1277424842119217,0.0902798995375633,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505215406417847,0.1412526667118072,0.1349344253540039,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810641527175903,0.159113809466362,0.7216964364051819,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,285.8564758300781,297.193603515625,287.97998046875,1.0,0.2824820578098297,1.0,1.0,0.0,1.0,-1.4464876651763916,1.4464858770370483,1.732780333441042e-06,1.1082065105438232,0.0,0.0,0.0,41.90673828125,25.0,-133.17459106445312,-0.0,275.74334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281830310821533,0.1279018819332122,0.116325058043003,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7631042003631592,0.1487548351287841,0.1419907957315445,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894714355469,0.7276982665061951,0.1277424842119217,0.0902798995375633,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505215406417847,0.1412526667118072,0.1349344253540039,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810641527175903,0.159113809466362,0.7216964364051819,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,285.8564758300781,297.193603515625,287.97998046875,1.0,0.2824820578098297,1.0,1.0,0.0,1.0,-1.4464876651763916,1.4464858770370483,1.732780333441042e-06,1.1082065105438232,0.0,0.0,0.0,41.90673828125,25.0,-133.17459106445312,-0.0,275.74334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354933023452759,0.1273605078458786,0.1157327890396118,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7723618745803833,0.1486450433731079,0.1417854875326156,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354124188423157,0.1274342238903045,0.0899823829531669,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.947509765625,0.759210467338562,0.1410713642835617,0.1346611082553863,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9469909667969,0.7895467281341553,0.1582807153463363,0.7174276113510132,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,285.82275390625,297.1879272460937,287.93896484375,1.0,0.2791305482387543,1.0,1.0,0.0,1.0,-1.439719796180725,1.4397180080413818,1.7178887219415628e-06,1.1027435064315796,0.0,0.0,0.0,39.814483642578125,25.0,-123.05329132080078,-0.0,267.7221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082946777344,0.7424284219741821,0.1268807798624038,0.1152108460664749,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.7812216281890869,0.148577019572258,0.1416346877813339,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427624464035034,0.1271800845861435,0.0897369086742401,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7675724029541016,0.1409326940774917,0.1344430893659591,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7974987626075745,0.157511368393898,0.7135187983512878,287.90625,288.25,287.78564453125,286.4954528808594,285.7883605957031,297.1833801269531,287.8995056152344,1.0,0.2761856913566589,1.0,1.0,0.0,1.0,-1.4336626529693604,1.4336609840393066,1.7046240827767178e-06,1.0978460311889648,0.0,0.0,0.0,38.01108169555664,25.0,-115.93938446044922,-0.0,260.77215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552441358566284,0.1260668337345123,0.1143353655934333,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974531650543213,0.1485359668731689,0.1414595246315002,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564220428466797,0.1267801225185394,0.0893543660640716,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830488085746765,0.140752762556076,0.134135827422142,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115085959434509,0.156123086810112,0.706564724445343,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,285.7179260253906,297.17681884765625,287.823486328125,1.0,0.2712945640087127,1.0,1.0,0.0,1.0,-1.4232239723205566,1.423222303390503,1.6819001302792458e-06,1.0893839597702026,0.0,0.0,0.0,35.103111267089844,25.0,-107.61144256591795,-0.0,249.4086303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552441358566284,0.1260668337345123,0.1143353655934333,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974531650543213,0.1485359668731689,0.1414595246315002,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564220428466797,0.1267801225185394,0.0893543660640716,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830488085746765,0.140752762556076,0.134135827422142,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115085959434509,0.156123086810112,0.706564724445343,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,285.7179260253906,297.17681884765625,287.823486328125,1.0,0.2712945640087127,1.0,1.0,0.0,1.0,-1.4232239723205566,1.423222303390503,1.6819001302792458e-06,1.0893839597702026,0.0,0.0,0.0,35.103111267089844,25.0,-107.61144256591795,-0.0,249.4086303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7665016055107117,0.1253965646028518,0.1136279851198196,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112752437591553,0.1485842615365982,0.141406238079071,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684897780418396,0.1264682114124298,0.0890644490718841,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7965189814567566,0.1406651884317398,0.1339534074068069,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225314617156982,0.1549012362957,0.7005266547203064,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,285.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674567699432373,1.0,1.0,0.0,1.0,-1.4144946336746216,1.414492964744568,1.663023795117624e-06,1.082280516624451,0.0,0.0,0.0,32.91841125488281,25.0,-103.83322143554688,-0.0,240.6208648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7665016055107117,0.1253965646028518,0.1136279851198196,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112752437591553,0.1485842615365982,0.141406238079071,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684897780418396,0.1264682114124298,0.0890644490718841,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7965189814567566,0.1406651884317398,0.1339534074068069,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225314617156982,0.1549012362957,0.7005266547203064,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,285.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674567699432373,1.0,1.0,0.0,1.0,-1.4144946336746216,1.414492964744568,1.663023795117624e-06,1.082280516624451,0.0,0.0,0.0,32.91841125488281,25.0,-103.83322143554688,-0.0,240.6208648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760452032089233,0.1248270869255065,0.1130388900637626,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222096562385559,0.1486906558275222,0.1414348185062408,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787666320800781,0.126205638051033,0.0888295099139213,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078179359436035,0.1406383216381073,0.1338554173707962,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313596248626709,0.153810977935791,0.6952172517776489,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,285.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644175887107849,1.0,1.0,0.0,1.0,-1.4070477485656738,1.40704607963562,1.6470074797325651e-06,1.0761966705322266,0.0,0.0,0.0,31.268787384033203,25.0,-102.1047821044922,-0.0,233.7174530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760452032089233,0.1248270869255065,0.1130388900637626,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222096562385559,0.1486906558275222,0.1414348185062408,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787666320800781,0.126205638051033,0.0888295099139213,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078179359436035,0.1406383216381073,0.1338554173707962,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313596248626709,0.153810977935791,0.6952172517776489,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,285.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644175887107849,1.0,1.0,0.0,1.0,-1.4070477485656738,1.40704607963562,1.6470074797325651e-06,1.0761966705322266,0.0,0.0,0.0,31.268787384033203,25.0,-102.1047821044922,-0.0,233.7174530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838577032089233,0.1243398413062095,0.1125407665967941,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310509920120239,0.1488341242074966,0.1415180414915084,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872096300125122,0.125973179936409,0.0886294692754745,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166557550430298,0.1406507939100265,0.13381427526474,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383828997612,0.1528174579143524,0.6904509663581848,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,285.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619835436344147,1.0,1.0,0.0,1.0,-1.4005380868911743,1.4005364179611206,1.6330698144884082e-06,1.0708576440811155,0.0,0.0,0.0,30.019737243652344,25.0,-100.97897338867188,-0.0,228.1989288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838577032089233,0.1243398413062095,0.1125407665967941,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310509920120239,0.1488341242074966,0.1415180414915084,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872096300125122,0.125973179936409,0.0886294692754745,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166557550430298,0.1406507939100265,0.13381427526474,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383828997612,0.1528174579143524,0.6904509663581848,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,285.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619835436344147,1.0,1.0,0.0,1.0,-1.4005380868911743,1.4005364179611206,1.6330698144884082e-06,1.0708576440811155,0.0,0.0,0.0,30.019737243652344,25.0,-100.97897338867188,-0.0,228.1989288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871406674385071,0.124121069908142,0.1123205423355102,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8348298668861389,0.1489152908325195,0.1415742635726928,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7907668352127075,0.1258652806282043,0.088539108633995,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8202981948852539,0.1406672894954681,0.1338091045618057,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412754535675049,0.152348443865776,0.688224732875824,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,285.466796875,297.16510009765625,287.56817626953125,1.0,0.2609475553035736,1.0,1.0,0.0,1.0,-1.3975539207458496,1.397552251815796,1.6267000546577035e-06,1.0684033632278442,0.0,0.0,0.0,29.51429748535156,25.0,-100.3704071044922,-0.0,225.8448944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900437116622925,0.1239146664738655,0.1121148541569709,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8382386565208435,0.1490009427070617,0.1416376680135727,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7939231991767883,0.1257620006799698,0.088453933596611,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.823528528213501,0.1406887918710708,0.1338116079568863,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8437964916229248,0.1518939584493637,0.6860806345939636,287.5389404296875,288.75,287.4291381835937,286.1630554199219,285.43194580078125,297.1639709472656,287.5326538085937,1.0,0.2600091099739074,1.0,1.0,0.0138663221150636,1.0,-1.394709825515747,1.3947020769119265,7.801730134815443e-06,1.0660544633865356,0.0,0.0,0.0,29.073036193847656,25.0,-99.61630249023438,-0.0,223.7061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947801351547241,0.1235336437821388,0.1117398887872695,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440243601799011,0.1491831541061401,0.1417819410562515,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991164922714233,0.1255690902471542,0.0882978066802024,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289064764976501,0.1407442986965179,0.1338356137275695,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477895259857178,0.1510220766067505,0.6820003986358643,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,285.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583819627761841,1.0,1.0,0.0415989682078361,1.0,-1.389375925064087,1.3892256021499634,0.0001502613304182,1.061509370803833,0.0,0.0,0.0,28.35405540466309,25.0,-97.18318939208984,-0.0,219.9734649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947801351547241,0.1235336437821388,0.1117398887872695,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440243601799011,0.1491831541061401,0.1417819410562515,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991164922714233,0.1255690902471542,0.0882978066802024,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289064764976501,0.1407442986965179,0.1338356137275695,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477895259857178,0.1510220766067505,0.6820003986358643,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,285.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583819627761841,1.0,1.0,0.0415989682078361,1.0,-1.389375925064087,1.3892256021499634,0.0001502613304182,1.061509370803833,0.0,0.0,0.0,28.35405540466309,25.0,-97.18318939208984,-0.0,219.9734649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983050346374512,0.1231925785541534,0.1114068999886512,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486284613609314,0.1493796110153198,0.1419457495212555,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030470609664917,0.12539704144001,0.0881600975990295,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330978751182556,0.1408161967992782,0.1338811665773391,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505789637565613,0.1501934975385666,0.6781502962112427,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,285.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570204734802246,1.0,1.0,0.0693316161632537,1.0,-1.3844401836395264,1.382750153541565,0.0016899355687201,1.0558918714523315,0.0,0.0,0.0,27.80606460571289,25.0,-89.95466613769531,-0.0,216.8175811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983050346374512,0.1231925785541534,0.1114068999886512,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486284613609314,0.1493796110153198,0.1419457495212555,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030470609664917,0.12539704144001,0.0881600975990295,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330978751182556,0.1408161967992782,0.1338811665773391,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505789637565613,0.1501934975385666,0.6781502962112427,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,285.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570204734802246,1.0,1.0,0.0693316161632537,1.0,-1.3844401836395264,1.382750153541565,0.0016899355687201,1.0558918714523315,0.0,0.0,0.0,27.80606460571289,25.0,-89.95466613769531,-0.0,216.8175811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.800912618637085,0.1229336410760879,0.111132338643074,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8522961735725403,0.1496261805295944,0.1421441882848739,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8060095906257629,0.1252835094928741,0.0880537554621696,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.8363778591156006,0.1409386247396469,0.1339626610279083,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8524221181869507,0.1494397521018982,0.6745784878730774,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,285.4423217773437,297.15936279296875,287.3868713378906,1.0,0.255862683057785,1.0,1.0,0.1183371618390083,1.0,-1.3800307512283323,1.3494199514389038,0.0306109134107828,1.023430109024048,0.0,0.0,0.0,27.380878448486328,25.0,-5.820745468139648,-0.0,214.1291656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.800912618637085,0.1229336410760879,0.111132338643074,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8522961735725403,0.1496261805295944,0.1421441882848739,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8060095906257629,0.1252835094928741,0.0880537554621696,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.8363778591156006,0.1409386247396469,0.1339626610279083,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8524221181869507,0.1494397521018982,0.6745784878730774,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,285.4423217773437,297.15936279296875,287.3868713378906,1.0,0.255862683057785,1.0,1.0,0.1183371618390083,1.0,-1.3800307512283323,1.3494199514389038,0.0306109134107828,1.023430109024048,0.0,0.0,0.0,27.380878448486328,25.0,-5.820745468139648,-0.0,214.1291656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8054107427597046,0.1231428533792495,0.1111497804522514,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.8576721549034119,0.1502532064914703,0.1425845474004745,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8106094598770142,0.1255505830049514,0.0881287977099418,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706481933594,0.8412670493125916,0.1414249092340469,0.1342762410640716,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8559752702713013,0.1490969359874725,0.6722781658172607,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,285.9068908691406,297.1618347167969,287.6012878417969,1.0,0.25493323802948,1.0,1.0,0.1673427075147628,1.0,-1.3782824277877808,1.2767703533172607,0.1015120148658752,0.9512439966201782,0.0,0.0,0.0,26.88061714172364,25.0,246.99581909179688,-0.0,212.2128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
