time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8054107427597046,0.1231428533792495,0.1111497804522514,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.8576721549034119,0.1502532064914703,0.1425845474004745,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8106094598770142,0.1255505830049514,0.0881287977099418,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706481933594,0.8412670493125916,0.1414249092340469,0.1342762410640716,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8559752702713013,0.1490969359874725,0.6722781658172607,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,285.9068908691406,297.1618347167969,287.6012878417969,1.0,0.25493323802948,1.0,1.0,0.1673427075147628,1.0,-1.3782824277877808,1.2767703533172607,0.1015120148658752,0.9512439966201782,0.0,0.0,0.0,26.88061714172364,25.0,246.99581909179688,-0.0,212.2128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6989440917969,0.8102543950080872,0.1235577762126922,0.1114151999354362,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.8629652857780457,0.150838166475296,0.1430342495441436,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.8152905702590942,0.1259491443634033,0.0883328020572662,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010192871094,0.8461712002754211,0.1419269740581512,0.1346516162157058,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.8603480458259583,0.1492149531841278,0.6722872257232666,287.705322265625,289.1499938964844,287.157470703125,285.90887451171875,286.039306640625,297.1654663085937,287.72607421875,1.0,0.2546172142028808,1.0,1.0,0.191845491528511,1.0,-1.3798456192016602,1.2568448781967163,0.1230007335543632,0.9310051798820496,0.0,0.0,0.0,26.48634147644043,25.0,288.7127990722656,-0.0,211.8400421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.8163832426071167,0.124113954603672,0.1118319407105445,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216857910156,0.8698464035987854,0.1515619307756424,0.1436319351196289,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190002441406,0.8212600350379944,0.1264801323413849,0.0886421576142311,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.8525822162628174,0.1425616294145584,0.1351681500673294,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.821533203125,0.8662999868392944,0.1494859755039215,0.67305988073349,287.8253479003906,289.25,287.13409423828125,285.8868408203125,286.2011413574219,297.1701354980469,287.8482971191406,1.0,0.2544222772121429,1.0,1.0,0.2170765548944473,1.0,-1.3829808235168457,1.2341885566711426,0.1487923115491867,0.907742440700531,0.0,0.0,0.0,26.02606964111328,25.0,321.0617370605469,-0.0,211.88926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156616210937,0.8319162726402283,0.1256336271762848,0.1130228862166404,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.887959897518158,0.1534263789653778,0.1452082246541977,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160583496094,0.8366712927818298,0.1279353350400924,0.0895270481705665,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185302734375,0.8696478009223938,0.1442279070615768,0.1365641206502914,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1193542480469,0.8825504779815674,0.1504876464605331,0.6766032576560974,288.1245422363281,289.3500061035156,287.0928955078125,285.8477783203125,286.6136474609375,297.1821594238281,288.1551818847656,1.0,0.2544227838516235,1.0,1.0,0.2675386965274811,1.0,-1.3932913541793823,1.1809896230697632,0.2123017609119415,0.8525623083114624,0.0,0.0,0.0,24.98764991760254,25.0,417.0397644042969,-0.0,213.20376586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156616210937,0.8319162726402283,0.1256336271762848,0.1130228862166404,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.887959897518158,0.1534263789653778,0.1452082246541977,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160583496094,0.8366712927818298,0.1279353350400924,0.0895270481705665,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185302734375,0.8696478009223938,0.1442279070615768,0.1365641206502914,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1193542480469,0.8825504779815674,0.1504876464605331,0.6766032576560974,288.1245422363281,289.3500061035156,287.0928955078125,285.8477783203125,286.6136474609375,297.1821594238281,288.1551818847656,1.0,0.2544227838516235,1.0,1.0,0.2675386965274811,1.0,-1.3932913541793823,1.1809896230697632,0.2123017609119415,0.8525623083114624,0.0,0.0,0.0,24.98764991760254,25.0,417.0397644042969,-0.0,213.20376586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8546584248542786,0.1277971863746643,0.1147515922784805,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.9147939682006836,0.1559434533119201,0.1473601311445236,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060729980469,0.8595221042633057,0.1300043612718582,0.0908118262887001,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8948474526405334,0.1465142220258712,0.1385067850351333,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9070284962654114,0.152204692363739,0.6831479072570801,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,287.1328430175781,297.1983337402344,288.55535888671875,1.0,0.255018800497055,1.0,1.0,0.318000853061676,1.0,-1.4096771478652954,1.1187398433685305,0.2909373342990875,0.7871491312980652,0.0,0.0,0.0,23.76105690002441,25.0,537.0632934570312,-0.0,216.3671722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8546584248542786,0.1277971863746643,0.1147515922784805,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.9147939682006836,0.1559434533119201,0.1473601311445236,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060729980469,0.8595221042633057,0.1300043612718582,0.0908118262887001,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8948474526405334,0.1465142220258712,0.1385067850351333,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9070284962654114,0.152204692363739,0.6831479072570801,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,287.1328430175781,297.1983337402344,288.55535888671875,1.0,0.255018800497055,1.0,1.0,0.318000853061676,1.0,-1.4096771478652954,1.1187398433685305,0.2909373342990875,0.7871491312980652,0.0,0.0,0.0,23.76105690002441,25.0,537.0632934570312,-0.0,216.3671722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8910564184188843,0.1306641548871994,0.117104135453701,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330139160156,0.958384931087494,0.159179151058197,0.1501775234937667,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288330078125,0.8959885239601135,0.1327453404664993,0.0925569459795951,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.9363973736763,0.1494831293821334,0.141080841422081,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.9489696025848388,0.1547263711690902,0.6931988596916199,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,287.5263366699219,297.2187805175781,288.9728698730469,1.0,0.2563307881355285,1.0,1.0,0.350558340549469,1.0,-1.433130145072937,1.080944299697876,0.3521858751773834,0.7447036504745483,0.0,0.0,0.0,22.29349899291992,25.0,560.1739501953125,-0.0,221.7619781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8910564184188843,0.1306641548871994,0.117104135453701,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330139160156,0.958384931087494,0.159179151058197,0.1501775234937667,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288330078125,0.8959885239601135,0.1327453404664993,0.0925569459795951,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.9363973736763,0.1494831293821334,0.141080841422081,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.9489696025848388,0.1547263711690902,0.6931988596916199,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,287.5263366699219,297.2187805175781,288.9728698730469,1.0,0.2563307881355285,1.0,1.0,0.350558340549469,1.0,-1.433130145072937,1.080944299697876,0.3521858751773834,0.7447036504745483,0.0,0.0,0.0,22.29349899291992,25.0,560.1739501953125,-0.0,221.7619781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331298828125,0.9254018664360046,0.1340252161026001,0.1199737265706062,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367919921875,0.977734386920929,0.1631987988948822,0.1473167389631271,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.9307584762573242,0.1359906196594238,0.0947055071592331,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363037109375,0.9712478518486024,0.1529758274555206,0.1442176848649978,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370056152344,0.9809625148773192,0.1579106599092483,0.7065427303314209,289.3429260253906,289.6499938964844,287.0220031738281,285.7783508300781,287.9260559082031,297.2423095703125,289.3772888183594,1.0,0.2581595778465271,1.0,1.0,0.3831158280372619,1.0,-1.454193353652954,1.03935706615448,0.4148362874984741,0.699099063873291,0.0,0.0,0.0,21.461929321289062,43.0,563.5609130859375,-0.0,228.13661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331298828125,0.9254018664360046,0.1340252161026001,0.1199737265706062,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367919921875,0.977734386920929,0.1631987988948822,0.1473167389631271,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.9307584762573242,0.1359906196594238,0.0947055071592331,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363037109375,0.9712478518486024,0.1529758274555206,0.1442176848649978,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370056152344,0.9809625148773192,0.1579106599092483,0.7065427303314209,289.3429260253906,289.6499938964844,287.0220031738281,285.7783508300781,287.9260559082031,297.2423095703125,289.3772888183594,1.0,0.2581595778465271,1.0,1.0,0.3831158280372619,1.0,-1.454193353652954,1.03935706615448,0.4148362874984741,0.699099063873291,0.0,0.0,0.0,21.461929321289062,43.0,563.5609130859375,-0.0,228.13661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370788574219,0.925536036491394,0.1358865350484848,0.1215903013944625,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408020019531,0.9805245399475098,0.1657838523387909,0.1506703048944473,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5374450683594,0.9306755065917968,0.1377968192100525,0.095923937857151,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54022216796875,0.9709952473640442,0.1549138724803924,0.1459886580705642,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409240722656,0.9803881645202636,0.1597372740507125,0.7143795490264893,289.5469055175781,289.6499938964844,287.01910400390625,285.77490234375,288.1329040527344,297.25701904296875,289.581787109375,1.0,0.2621316313743591,1.0,1.0,0.3993945717811584,1.0,-1.4744528532028198,1.0242934226989746,0.4501594305038452,0.6797293424606323,0.0,0.0,0.0,21.9909896850586,43.0,568.00830078125,-0.0,237.37936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317199707031,0.8991542458534241,0.1378567963838577,0.1233693659305572,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353210449219,0.9672254323959352,0.1679627597332,0.1582854390144348,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320251464844,0.9033712148666382,0.1397116035223007,0.0972687378525734,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342529296875,0.9441804885864258,0.1569664478302002,0.147936001420021,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347717285156,0.9547240734100342,0.161703810095787,0.7231731414794922,289.73956298828125,289.75,287.0190734863281,285.7740173339844,288.1992492675781,297.26959228515625,289.7645874023437,1.0,0.2677658796310425,1.0,1.0,0.401760846376419,1.0,-1.4971046447753906,1.0328693389892578,0.4642353057861328,0.6842331290245056,0.0,0.0,0.0,23.84634590148925,61.0,516.4926147460938,-0.0,252.0018005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294197916984558,0.1417642682790756,0.127132162451744,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8835850358009338,0.1722235679626464,0.1625575572252273,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8326929807662964,0.1435613185167312,0.1001408770680427,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8639886379241943,0.1611194610595703,0.1521006971597671,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8722474575042725,0.1657340824604034,0.7423096895217896,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,288.2850036621094,297.29180908203125,289.990234375,1.0,0.2826907634735107,1.0,1.0,0.4064933657646179,1.0,-1.54131281375885,1.0523425340652466,0.4889702498912811,0.6943005919456482,0.0,0.0,0.0,30.87227439880371,79.0,357.5165100097656,-0.0,289.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294197916984558,0.1417642682790756,0.127132162451744,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8835850358009338,0.1722235679626464,0.1625575572252273,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8326929807662964,0.1435613185167312,0.1001408770680427,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8639886379241943,0.1611194610595703,0.1521006971597671,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8722474575042725,0.1657340824604034,0.7423096895217896,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,288.2850036621094,297.29180908203125,289.990234375,1.0,0.2826907634735107,1.0,1.0,0.4064933657646179,1.0,-1.54131281375885,1.0523425340652466,0.4889702498912811,0.6943005919456482,0.0,0.0,0.0,30.87227439880371,79.0,357.5165100097656,-0.0,289.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681556940078735,0.1454354375600814,0.130858838558197,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.819448709487915,0.1764562129974365,0.166964590549469,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713456153869629,0.1472581177949905,0.1030425876379013,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019450902938843,0.1651543974876403,0.1563397496938705,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.809341549873352,0.1696725338697433,0.7619674205780029,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,288.3773193359375,297.31109619140625,290.1607971191406,1.0,0.301018089056015,1.0,1.0,0.4112258851528168,1.0,-1.5832502841949463,1.069955825805664,0.5132944583892822,0.7033661603927612,0.0,0.0,0.0,41.679569244384766,67.0,262.6526794433594,-0.0,337.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681556940078735,0.1454354375600814,0.130858838558197,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.819448709487915,0.1764562129974365,0.166964590549469,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713456153869629,0.1472581177949905,0.1030425876379013,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019450902938843,0.1651543974876403,0.1563397496938705,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.809341549873352,0.1696725338697433,0.7619674205780029,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,288.3773193359375,297.31109619140625,290.1607971191406,1.0,0.301018089056015,1.0,1.0,0.4112258851528168,1.0,-1.5832502841949463,1.069955825805664,0.5132944583892822,0.7033661603927612,0.0,0.0,0.0,41.679569244384766,67.0,262.6526794433594,-0.0,337.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7545956969261169,0.1488271504640579,0.1341335922479629,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444152832031,0.805025041103363,0.1805563420057296,0.1710475832223892,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.757693350315094,0.150751456618309,0.1056465655565261,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7871419787406921,0.1690102070569992,0.1602013260126114,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.7941544651985168,0.1734205931425094,0.7798275947570801,290.2449645996094,290.04998779296875,287.08160400390625,285.825439453125,288.34234619140625,297.3269958496094,290.2484130859375,1.0,0.3106632828712463,1.0,1.0,0.4039163291454315,1.0,-1.6212916374206543,1.1061515808105469,0.5151399970054626,0.7317689061164856,0.0,0.0,0.0,46.64624786376953,55.0,140.80630493164062,-0.0,370.9417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7545956969261169,0.1488271504640579,0.1341335922479629,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444152832031,0.805025041103363,0.1805563420057296,0.1710475832223892,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.757693350315094,0.150751456618309,0.1056465655565261,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7871419787406921,0.1690102070569992,0.1602013260126114,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.7941544651985168,0.1734205931425094,0.7798275947570801,290.2449645996094,290.04998779296875,287.08160400390625,285.825439453125,288.34234619140625,297.3269958496094,290.2484130859375,1.0,0.3106632828712463,1.0,1.0,0.4039163291454315,1.0,-1.6212916374206543,1.1061515808105469,0.5151399970054626,0.7317689061164856,0.0,0.0,0.0,46.64624786376953,55.0,140.80630493164062,-0.0,370.9417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.7626076936721802,0.1518226265907287,0.13688725233078,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8138613104820251,0.1843635886907577,0.1746911108493805,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.7659986615180969,0.1539227068424224,0.1078991219401359,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.7960827350616455,0.172558307647705,0.163603276014328,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8027980923652649,0.1768049001693725,0.7953099012374878,290.26885986328125,290.1499938964844,287.1187744140625,285.85699462890625,288.2987670898437,297.3380432128906,290.2694091796875,1.0,0.3145848214626312,1.0,1.0,0.3966067731380462,1.0,-1.6543517112731934,1.140401840209961,0.5139498710632324,0.7592195272445679,0.0,0.0,0.0,46.64192962646485,43.0,53.28960418701172,-0.0,388.6990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.7626076936721802,0.1518226265907287,0.13688725233078,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8138613104820251,0.1843635886907577,0.1746911108493805,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.7659986615180969,0.1539227068424224,0.1078991219401359,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.7960827350616455,0.172558307647705,0.163603276014328,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8027980923652649,0.1768049001693725,0.7953099012374878,290.26885986328125,290.1499938964844,287.1187744140625,285.85699462890625,288.2987670898437,297.3380432128906,290.2694091796875,1.0,0.3145848214626312,1.0,1.0,0.3966067731380462,1.0,-1.6543517112731934,1.140401840209961,0.5139498710632324,0.7592195272445679,0.0,0.0,0.0,46.64192962646485,43.0,53.28960418701172,-0.0,388.6990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2688293457031,0.7725871801376343,0.153184100985527,0.1380866467952728,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.268798828125,0.824079692363739,0.1861522644758224,0.1763510853052139,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2688293457031,0.7762264013290405,0.155390664935112,0.1089023873209953,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.268798828125,0.8069191575050354,0.1742160469293594,0.165140226483345,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.268798828125,0.8132383823394775,0.1783461570739746,0.8021359443664551,290.26873779296875,290.1499938964844,287.13934326171875,285.8744201660156,288.2773132324219,297.3418884277344,290.2683410644531,1.0,0.3149008452892303,1.0,1.0,0.3929519951343536,1.0,-1.6690313816070557,1.15652334690094,0.5125080943107605,0.7723158597946167,0.0,0.0,0.0,45.29573440551758,43.0,24.704429626464844,-0.0,392.9635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657165527344,0.786907434463501,0.1544696390628814,0.139186680316925,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26568603515625,0.838276207447052,0.1878714561462402,0.1779152601957321,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657165527344,0.790824294090271,0.1567906886339187,0.1098351180553436,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.26568603515625,0.8212601542472839,0.1758045852184295,0.1665812879800796,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26568603515625,0.8271017074584961,0.1797893494367599,0.8083875775337219,290.2656555175781,290.25,287.1611328125,285.8929138183594,288.2710876464844,297.3447570800781,290.26568603515625,1.0,0.3143466114997864,1.0,1.0,0.3907758295536041,1.0,-1.6825873851776123,1.1693861484527588,0.5132012367248535,0.7823891639709473,0.0,0.0,0.0,43.244537353515625,31.0,10.165581703186035,-0.0,394.63385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.8308942317962646,0.1568914204835891,0.1411639899015426,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.8858383893966675,0.1911567747592926,0.180813267827034,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.8349807262420654,0.159449815750122,0.1115370243787765,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.8662238717079163,0.1788307428359985,0.1692346334457397,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.872189462184906,0.1824261993169784,0.819381058216095,290.264892578125,290.3500061035156,287.2082214355469,285.9328308105469,288.2640686035156,297.3481750488281,290.26483154296875,1.0,0.3111260533332824,1.0,1.0,0.3864234983921051,1.0,-1.7068710327148438,1.1931008100509644,0.5137702226638794,0.8010979294776917,0.0,0.0,0.0,37.43030548095703,25.0,0.3417421281337738,-0.0,391.4378051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.8308942317962646,0.1568914204835891,0.1411639899015426,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.8858383893966675,0.1911567747592926,0.180813267827034,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.8349807262420654,0.159449815750122,0.1115370243787765,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.8662238717079163,0.1788307428359985,0.1692346334457397,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649230957031,0.872189462184906,0.1824261993169784,0.819381058216095,290.264892578125,290.3500061035156,287.2082214355469,285.9328308105469,288.2640686035156,297.3481750488281,290.26483154296875,1.0,0.3111260533332824,1.0,1.0,0.3864234983921051,1.0,-1.7068710327148438,1.1931008100509644,0.5137702226638794,0.8010979294776917,0.0,0.0,0.0,37.43030548095703,25.0,0.3417421281337738,-0.0,391.4378051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.8961554765701294,0.1591796278953552,0.1430083513259887,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9642066359519958,0.1942942142486572,0.1835589259862899,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.9014170169830322,0.1619806140661239,0.1131397262215614,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9412288665771484,0.1817103624343872,0.1717376261949539,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9474719166755676,0.1847802549600601,0.8290560245513916,290.2620544433594,290.45001220703125,287.2596740722656,285.9763488769531,288.2590637207031,297.3493957519531,290.26190185546875,1.0,0.3079152703285217,1.0,1.0,0.3820711970329284,1.0,-1.7289291620254517,1.2155723571777344,0.5133568048477173,0.8190047740936279,0.0,0.0,0.0,31.61117935180664,25.0,-3.536620616912842,-0.0,386.8346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.8961554765701294,0.1591796278953552,0.1430083513259887,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9642066359519958,0.1942942142486572,0.1835589259862899,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.9014170169830322,0.1619806140661239,0.1131397262215614,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9412288665771484,0.1817103624343872,0.1717376261949539,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9474719166755676,0.1847802549600601,0.8290560245513916,290.2620544433594,290.45001220703125,287.2596740722656,285.9763488769531,288.2590637207031,297.3493957519531,290.26190185546875,1.0,0.3079152703285217,1.0,1.0,0.3820711970329284,1.0,-1.7289291620254517,1.2155723571777344,0.5133568048477173,0.8190047740936279,0.0,0.0,0.0,31.61117935180664,25.0,-3.536620616912842,-0.0,386.8346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9345194697380066,0.1613869816064834,0.1449157893657684,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9687352776527404,0.19810351729393,0.1685177534818649,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.9411175847053528,0.1644289046525955,0.1147932037711143,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.979052484035492,0.1844893097877502,0.1742907762527465,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.983081579208374,0.1869101524353027,0.8383769989013672,290.29901123046875,290.54998779296875,287.3150634765625,286.0231018066406,288.35662841796875,297.3511657714844,290.30322265625,1.0,0.3058979213237762,1.0,1.0,0.3878661394119262,1.0,-1.7294121980667114,1.205127477645874,0.5242847800254822,0.8088211417198181,0.0,0.0,0.0,29.53240394592285,45.0,49.39910125732422,-0.0,380.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9345194697380066,0.1613869816064834,0.1449157893657684,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9687352776527404,0.19810351729393,0.1685177534818649,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.9411175847053528,0.1644289046525955,0.1147932037711143,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.979052484035492,0.1844893097877502,0.1742907762527465,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.983081579208374,0.1869101524353027,0.8383769989013672,290.29901123046875,290.54998779296875,287.3150634765625,286.0231018066406,288.35662841796875,297.3511657714844,290.30322265625,1.0,0.3058979213237762,1.0,1.0,0.3878661394119262,1.0,-1.7294121980667114,1.205127477645874,0.5242847800254822,0.8088211417198181,0.0,0.0,0.0,29.53240394592285,45.0,49.39910125732422,-0.0,380.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300332069396972,0.1637924760580063,0.1470330208539962,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9827104210853576,0.2031317502260208,0.1813196390867233,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370405077934264,0.1670476347208023,0.1165943220257759,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9756758213043212,0.1874158382415771,0.1770253479480743,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.978645384311676,0.1890926659107208,0.8481208682060242,290.3778686523437,290.6499938964844,287.3739624023437,286.0726928710937,288.47808837890625,297.3603820800781,290.384765625,1.0,0.312892735004425,1.0,1.0,0.3936610519886017,1.0,-1.7644399404525757,1.2158708572387695,0.5485691428184509,0.8117322325706482,0.0,0.0,0.0,30.80707550048828,63.0,100.86780548095705,-0.0,404.78509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300332069396972,0.1637924760580063,0.1470330208539962,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9827104210853576,0.2031317502260208,0.1813196390867233,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370405077934264,0.1670476347208023,0.1165943220257759,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9756758213043212,0.1874158382415771,0.1770253479480743,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.978645384311676,0.1890926659107208,0.8481208682060242,290.3778686523437,290.6499938964844,287.3739624023437,286.0726928710937,288.47808837890625,297.3603820800781,290.384765625,1.0,0.312892735004425,1.0,1.0,0.3936610519886017,1.0,-1.7644399404525757,1.2158708572387695,0.5485691428184509,0.8117322325706482,0.0,0.0,0.0,30.80707550048828,63.0,100.86780548095705,-0.0,404.78509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42706298828125,0.9056230187416076,0.165082573890686,0.148233413696289,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.978665053844452,0.2045235931873321,0.1933293044567108,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.9122053384780884,0.1684307605028152,0.1175960823893547,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277648925781,0.9529831409454346,0.188947781920433,0.1785229295492172,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.9556792974472046,0.1902309656143188,0.8534939885139465,290.4291687011719,290.6499938964844,287.40460205078125,286.0984191894531,288.54083251953125,297.3604431152344,290.43670654296875,1.0,0.3189054429531097,1.0,1.0,0.3965585231781006,1.0,-1.7897708415985107,1.2259211540222168,0.5638497471809387,0.8167271018028259,0.0,0.0,0.0,33.07570266723633,63.0,121.65982055664062,-0.0,426.66156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.8616548180580139,0.1663983613252639,0.1495583951473236,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48321533203125,0.9285619854927064,0.2058134078979492,0.1947199404239654,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822082519531,0.8674415349960327,0.1698323637247085,0.1186889335513114,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828186035156,0.9018719792366028,0.1904967427253723,0.180141732096672,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.903636634349823,0.1913717091083526,0.8593769669532776,290.4843139648437,290.75,287.4359741210937,286.1247253417969,288.6114196777344,297.3593444824219,290.4925231933594,1.0,0.3256449997425079,1.0,1.0,0.4008197486400604,1.0,-1.8033509254455569,1.2260706424713137,0.5772803425788879,0.8140490055084229,0.0,0.0,0.0,37.65304946899414,81.0,139.33164978027344,-0.0,448.9447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089782714844,0.7980349063873291,0.1691859513521194,0.1524136662483215,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8534820675849915,0.2088146060705185,0.1978487074375152,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8037073612213135,0.1727699339389801,0.1210194751620292,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.8334255814552307,0.1937268823385238,0.1835726350545883,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8337566256523132,0.1937546730041504,0.8718994855880737,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,288.7567749023437,297.36004638671875,290.6205139160156,1.0,0.3413190841674804,1.0,1.0,0.4093421399593353,1.0,-1.8324885368347168,1.227095603942871,0.6053929924964905,0.808957576751709,0.0,0.0,0.0,49.08668899536133,69.0,169.0052947998047,-0.0,502.8875122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089782714844,0.7980349063873291,0.1691859513521194,0.1524136662483215,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8534820675849915,0.2088146060705185,0.1978487074375152,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8037073612213135,0.1727699339389801,0.1210194751620292,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.8334255814552307,0.1937268823385238,0.1835726350545883,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8337566256523132,0.1937546730041504,0.8718994855880737,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,288.7567749023437,297.36004638671875,290.6205139160156,1.0,0.3413190841674804,1.0,1.0,0.4093421399593353,1.0,-1.8324885368347168,1.227095603942871,0.6053929924964905,0.808957576751709,0.0,0.0,0.0,49.08668899536133,69.0,169.0052947998047,-0.0,502.8875122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.7853169441223145,0.1722071766853332,0.1552050709724426,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403595685958862,0.2122619748115539,0.2011469900608062,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909910082817078,0.1759049743413925,0.1232768818736076,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8213282823562622,0.1971528828144073,0.1869025379419326,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8205259442329407,0.1963107138872146,0.8838196396827698,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,288.90093994140625,297.36358642578125,290.7571716308594,1.0,0.3485774099826813,1.0,1.0,0.4178645610809326,1.0,-1.8608248233795168,1.2274562120437622,0.6333684921264648,0.803379476070404,0.0,0.0,0.0,53.461647033691406,57.0,184.9723358154297,-0.0,535.5761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
