time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.7853169441223145,0.1722071766853332,0.1552050709724426,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403595685958862,0.2122619748115539,0.2011469900608062,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909910082817078,0.1759049743413925,0.1232768818736076,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8213282823562622,0.1971528828144073,0.1869025379419326,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8205259442329407,0.1963107138872146,0.8838196396827698,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,288.90093994140625,297.36358642578125,290.7571716308594,1.0,0.3485774099826813,1.0,1.0,0.4178645610809326,1.0,-1.8608248233795168,1.2274562120437622,0.6333684921264648,0.803379476070404,0.0,0.0,0.0,53.461647033691406,57.0,184.9723358154297,-0.0,535.5761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.799282968044281,0.1754861623048782,0.1580142974853515,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540222644805908,0.2160752266645431,0.2045846134424209,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050819635391235,0.179262101650238,0.1255217790603637,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344700932502747,0.2008023113012313,0.1902155876159668,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325342535972595,0.1990802437067031,0.8956025838851929,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,289.03125,297.3695678710937,290.891845703125,1.0,0.3507579565048218,1.0,1.0,0.4251069128513336,1.0,-1.8891483545303345,1.2301479578018188,0.6590003967285156,0.8000711798667908,0.0,0.0,0.0,52.1574592590332,45.0,185.7981414794922,-0.0,550.9249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.799282968044281,0.1754861623048782,0.1580142974853515,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540222644805908,0.2160752266645431,0.2045846134424209,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050819635391235,0.179262101650238,0.1255217790603637,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344700932502747,0.2008023113012313,0.1902155876159668,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325342535972595,0.1990802437067031,0.8956025838851929,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,289.03125,297.3695678710937,290.891845703125,1.0,0.3507579565048218,1.0,1.0,0.4251069128513336,1.0,-1.8891483545303345,1.2301479578018188,0.6590003967285156,0.8000711798667908,0.0,0.0,0.0,52.1574592590332,45.0,185.7981414794922,-0.0,550.9249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334346413612366,0.1789867579936981,0.1608896702528,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918874859809875,0.2201749682426452,0.2081611603498459,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.838947594165802,0.1828199326992035,0.1278009414672851,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701198697090149,0.2046567946672439,0.1935787051916122,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667296171188354,0.2020533084869384,0.907609224319458,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,289.159423828125,297.377197265625,291.02362060546875,1.0,0.3495962619781494,1.0,1.0,0.432349294424057,1.0,-1.918088436126709,1.2331980466842651,0.6848903298377991,0.7969496250152588,0.0,0.0,0.0,47.13892364501953,33.0,183.8347930908203,-0.0,554.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334346413612366,0.1789867579936981,0.1608896702528,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918874859809875,0.2201749682426452,0.2081611603498459,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.838947594165802,0.1828199326992035,0.1278009414672851,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701198697090149,0.2046567946672439,0.1935787051916122,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667296171188354,0.2020533084869384,0.907609224319458,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,289.159423828125,297.377197265625,291.02362060546875,1.0,0.3495962619781494,1.0,1.0,0.432349294424057,1.0,-1.918088436126709,1.2331980466842651,0.6848903298377991,0.7969496250152588,0.0,0.0,0.0,47.13892364501953,33.0,183.8347930908203,-0.0,554.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611840009689331,0.1808133721351623,0.1623590588569641,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9255881905555724,0.2223177999258041,0.2100002914667129,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8672183752059937,0.1846708208322525,0.1289614588022232,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.9009315371513368,0.2066573947668075,0.1952899247407913,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966960906982422,0.2036140114068985,0.9137555956840516,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,289.22283935546875,297.3814697265625,291.08892822265625,1.0,0.3481548130512237,1.0,1.0,0.4359704852104187,1.0,-1.9328902959823608,1.2348939180374146,0.6979964375495911,0.795473039150238,0.0,0.0,0.0,43.62012481689453,33.0,182.7314453125,-0.0,553.9314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9036080837249756,0.1826847046613693,0.1638517528772354,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9741820693016052,0.2245144546031952,0.211872860789299,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104503393173218,0.1865653842687606,0.1301387548446655,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502344131469728,0.2087027132511139,0.1970247030258178,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446823596954346,0.2052204459905624,0.9200176000595092,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,289.2689208984375,297.385986328125,291.1490173339844,1.0,0.3462999761104584,1.0,1.0,0.4376095533370971,1.0,-1.9479478597640991,1.2403614521026611,0.707586407661438,0.7976946830749512,0.0,0.0,0.0,39.58470916748047,36.0,172.78314208984375,-0.0,551.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9440171718597412,0.1864356100559234,0.1671228408813476,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9810613393783568,0.2297432273626327,0.1971165239810943,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.951367437839508,0.1903783231973648,0.1327215433120727,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862895607948304,0.2128240466117859,0.2008083313703537,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9807535409927368,0.2084652036428451,0.9340413808822632,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,289.3526916503906,297.39697265625,291.25006103515625,1.0,0.3459162712097168,1.0,1.0,0.4408877491950989,1.0,-1.958748817443848,1.2403062582015991,0.7184424996376038,0.7954402565956116,0.0,0.0,0.0,37.3342170715332,56.0,147.78424072265625,-0.0,551.5426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9440171718597412,0.1864356100559234,0.1671228408813476,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9810613393783568,0.2297432273626327,0.1971165239810943,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.951367437839508,0.1903783231973648,0.1327215433120727,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862895607948304,0.2128240466117859,0.2008083313703537,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9807535409927368,0.2084652036428451,0.9340413808822632,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,289.3526916503906,297.39697265625,291.25006103515625,1.0,0.3459162712097168,1.0,1.0,0.4408877491950989,1.0,-1.958748817443848,1.2403062582015991,0.7184424996376038,0.7954402565956116,0.0,0.0,0.0,37.3342170715332,56.0,147.78424072265625,-0.0,551.5426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.939649760723114,0.1902384012937545,0.170542910695076,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857410192489624,0.2360122501850128,0.2070182114839553,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9470977783203124,0.1942753791809082,0.135441318154335,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827041625976562,0.2170408517122268,0.2047876864671707,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758564829826356,0.2118091434240341,0.9490061402320862,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,289.4428405761719,297.4129333496094,291.34527587890625,1.0,0.3542720675468445,1.0,1.0,0.4441659152507782,1.0,-2.000633955001831,1.2586357593536377,0.7419981956481934,0.8042972087860107,0.0,0.0,0.0,39.18213272094727,76.0,137.47967529296875,-0.0,588.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.939649760723114,0.1902384012937545,0.170542910695076,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857410192489624,0.2360122501850128,0.2070182114839553,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9470977783203124,0.1942753791809082,0.135441318154335,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827041625976562,0.2170408517122268,0.2047876864671707,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758564829826356,0.2118091434240341,0.9490061402320862,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,289.4428405761719,297.4129333496094,291.34527587890625,1.0,0.3542720675468445,1.0,1.0,0.4441659152507782,1.0,-2.000633955001831,1.2586357593536377,0.7419981956481934,0.8042972087860107,0.0,0.0,0.0,39.18213272094727,76.0,137.47967529296875,-0.0,588.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8838557600975037,0.1940048038959503,0.1741720736026764,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9556851387023926,0.2400920689105987,0.2269110381603241,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8902456164360046,0.1981757134199142,0.1383481621742248,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.9264336824417114,0.2212731093168258,0.209030881524086,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9168186783790588,0.2151568681001663,0.965204894542694,291.405517578125,291.1499938964844,287.9942626953125,286.58355712890625,289.46319580078125,297.4173583984375,291.4080505371094,1.0,0.3691352009773254,1.0,1.0,0.4396450221538543,1.0,-2.056938648223877,1.300301194190979,0.7566375136375427,0.8338351249694824,0.0,0.0,0.0,46.51305770874024,96.0,93.13711547851562,-0.0,657.5292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8838557600975037,0.1940048038959503,0.1741720736026764,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9556851387023926,0.2400920689105987,0.2269110381603241,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8902456164360046,0.1981757134199142,0.1383481621742248,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.9264336824417114,0.2212731093168258,0.209030881524086,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9168186783790588,0.2151568681001663,0.965204894542694,291.405517578125,291.1499938964844,287.9942626953125,286.58355712890625,289.46319580078125,297.4173583984375,291.4080505371094,1.0,0.3691352009773254,1.0,1.0,0.4396450221538543,1.0,-2.056938648223877,1.300301194190979,0.7566375136375427,0.8338351249694824,0.0,0.0,0.0,46.51305770874024,96.0,93.13711547851562,-0.0,657.5292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380187988281,0.818013072013855,0.1974841654300689,0.1778308749198913,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8749359250068665,0.2438644915819168,0.2309267371892929,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43804931640625,0.8235446810722351,0.2018574923276901,0.141322523355484,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8523134589195251,0.2253031730651855,0.2133807092905044,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8439983129501343,0.2182488739490509,0.9817144274711608,291.4384460449219,291.1499938964844,288.0656433105469,286.6404724121094,289.4740905761719,297.4179382324219,291.44012451171875,1.0,0.3866935968399048,1.0,1.0,0.4351241290569305,1.0,-2.0947794914245605,1.3319178819656372,0.7628614902496338,0.8571102619171143,0.0,0.0,0.0,60.27134323120117,99.0,56.78527069091797,-0.0,737.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380187988281,0.818013072013855,0.1974841654300689,0.1778308749198913,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8749359250068665,0.2438644915819168,0.2309267371892929,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43804931640625,0.8235446810722351,0.2018574923276901,0.141322523355484,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8523134589195251,0.2253031730651855,0.2133807092905044,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8439983129501343,0.2182488739490509,0.9817144274711608,291.4384460449219,291.1499938964844,288.0656433105469,286.6404724121094,289.4740905761719,297.4179382324219,291.44012451171875,1.0,0.3866935968399048,1.0,1.0,0.4351241290569305,1.0,-2.0947794914245605,1.3319178819656372,0.7628614902496338,0.8571102619171143,0.0,0.0,0.0,60.27134323120117,99.0,56.78527069091797,-0.0,737.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4502868652344,0.7995928525924683,0.1991278082132339,0.1795314103364944,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.8549330234527588,0.245787963271141,0.2329422980546951,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4502868652344,0.8056082725524902,0.2036233991384506,0.1427258402109146,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8339553475379944,0.2272475212812423,0.2154468894004821,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8255795240402222,0.2196965217590332,0.989338994026184,291.4506225585937,291.1499938964844,288.1009521484375,286.66845703125,289.479248046875,297.4179992675781,291.4520263671875,1.0,0.3938000202178955,1.0,1.0,0.4328636825084686,1.0,-2.1125683784484863,1.3471568822860718,0.7654114365577698,0.8684371113777161,0.0,0.0,0.0,66.0787124633789,99.0,45.29013442993164,-0.0,773.6290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.786367654800415,0.2007172554731369,0.181148961186409,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.8415820598602295,0.2477150708436966,0.2349350899457931,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.7924078106880188,0.2053446918725967,0.1440723091363906,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.8214971423149109,0.229148581624031,0.2174378782510757,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.812577486038208,0.221079871058464,0.996516227722168,291.4569702148437,291.1499938964844,288.135986328125,286.696044921875,289.46844482421875,297.4178466796875,291.4570007324219,1.0,0.4001888632774353,1.0,1.0,0.4286777675151825,1.0,-2.1295340061187744,1.365769386291504,0.7637645602226257,0.8832893371582031,0.0,0.0,0.0,71.02963256835938,87.0,27.98517799377441,-0.0,806.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.7831442952156067,0.203706681728363,0.1839716583490371,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44805908203125,0.8384301066398621,0.2514988481998443,0.2386179715394973,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.7894222140312195,0.2086243480443954,0.1464639902114868,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480895996094,0.818630576133728,0.2327896058559417,0.2210146486759185,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8084951639175415,0.2236190438270568,1.008657693862915,291.44793701171875,291.1499938964844,288.20489501953125,286.7498779296875,289.441162109375,297.4164123535156,291.4471740722656,1.0,0.4061630666255951,1.0,1.0,0.4203059375286102,1.0,-2.1591029167175293,1.401352882385254,0.7577501535415649,0.9123217463493348,0.0,0.0,0.0,74.18206024169922,75.0,-3.332278251647949,-0.0,844.9645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.7831442952156067,0.203706681728363,0.1839716583490371,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44805908203125,0.8384301066398621,0.2514988481998443,0.2386179715394973,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.7894222140312195,0.2086243480443954,0.1464639902114868,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480895996094,0.818630576133728,0.2327896058559417,0.2210146486759185,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8084951639175415,0.2236190438270568,1.008657693862915,291.44793701171875,291.1499938964844,288.20489501953125,286.7498779296875,289.441162109375,297.4164123535156,291.4471740722656,1.0,0.4061630666255951,1.0,1.0,0.4203059375286102,1.0,-2.1591029167175293,1.401352882385254,0.7577501535415649,0.9123217463493348,0.0,0.0,0.0,74.18206024169922,75.0,-3.332278251647949,-0.0,844.9645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7957950830459595,0.2064882814884185,0.1864013075828552,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512428402900696,0.2551603615283966,0.2419872283935547,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.802492618560791,0.2117128074169159,0.1485655605792999,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309451341629028,0.2362369894981384,0.2241975963115692,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198436498641968,0.2258740961551666,1.0185267925262451,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,289.411865234375,297.4136962890625,291.427734375,1.0,0.4074428081512451,1.0,1.0,0.4119341075420379,1.0,-2.184271335601806,1.434846043586731,0.7494253516197205,0.9401968717575072,0.0,0.0,0.0,72.06167602539062,63.0,-21.39334297180176,-0.0,860.565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7957950830459595,0.2064882814884185,0.1864013075828552,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512428402900696,0.2551603615283966,0.2419872283935547,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.802492618560791,0.2117128074169159,0.1485655605792999,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309451341629028,0.2362369894981384,0.2241975963115692,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198436498641968,0.2258740961551666,1.0185267925262451,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,289.411865234375,297.4136962890625,291.427734375,1.0,0.4074428081512451,1.0,1.0,0.4119341075420379,1.0,-2.184271335601806,1.434846043586731,0.7494253516197205,0.9401968717575072,0.0,0.0,0.0,72.06167602539062,63.0,-21.39334297180176,-0.0,860.565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.8206686973571777,0.2091149538755417,0.1885569095611572,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8783079385757446,0.2586974501609802,0.2451080828905105,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8272331953048706,0.2146444767713546,0.1504557132720947,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.8562095165252686,0.2395227253437042,0.2270901799201965,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8430590033531189,0.2278838157653808,1.0266340970993042,291.4054870605469,291.1499938964844,288.3367614746094,286.8507995605469,289.3843688964844,297.4100341796875,291.4042053222656,1.0,0.4055986106395721,1.0,1.0,0.403993546962738,1.0,-2.2060937881469727,1.4658695459365845,0.7402241826057434,0.9663254618644714,0.0,0.0,0.0,66.56525421142578,51.0,-29.87723159790039,-0.0,860.5883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.8206686973571777,0.2091149538755417,0.1885569095611572,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8783079385757446,0.2586974501609802,0.2451080828905105,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8272331953048706,0.2146444767713546,0.1504557132720947,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.8562095165252686,0.2395227253437042,0.2270901799201965,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8430590033531189,0.2278838157653808,1.0266340970993042,291.4054870605469,291.1499938964844,288.3367614746094,286.8507995605469,289.3843688964844,297.4100341796875,291.4042053222656,1.0,0.4055986106395721,1.0,1.0,0.403993546962738,1.0,-2.2060937881469727,1.4658695459365845,0.7402241826057434,0.9663254618644714,0.0,0.0,0.0,66.56525421142578,51.0,-29.87723159790039,-0.0,860.5883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.8596696853637695,0.2116297483444214,0.1905241906642913,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.9260057806968688,0.2621217966079712,0.2480357587337494,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.8673102259635925,0.2174499183893203,0.152191087603569,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.9000899195671082,0.2426772713661193,0.2297684401273727,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8837955594062805,0.229690745472908,1.0333898067474363,291.37939453125,291.1499938964844,288.3988647460937,286.89715576171875,289.355224609375,297.4058532714844,291.3779296875,1.0,0.4016921520233154,1.0,1.0,0.3960530161857605,1.0,-2.225390672683716,1.4957351684570312,0.7296555638313293,0.9918440580368042,0.0,0.0,0.0,58.87431335449219,39.0,-35.131561279296875,-0.0,849.8446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.8596696853637695,0.2116297483444214,0.1905241906642913,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.9260057806968688,0.2621217966079712,0.2480357587337494,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.8673102259635925,0.2174499183893203,0.152191087603569,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.9000899195671082,0.2426772713661193,0.2297684401273727,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8837955594062805,0.229690745472908,1.0333898067474363,291.37939453125,291.1499938964844,288.3988647460937,286.89715576171875,289.355224609375,297.4058532714844,291.3779296875,1.0,0.4016921520233154,1.0,1.0,0.3960530161857605,1.0,-2.225390672683716,1.4957351684570312,0.7296555638313293,0.9918440580368042,0.0,0.0,0.0,58.87431335449219,39.0,-35.131561279296875,-0.0,849.8446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36572265625,0.8899450898170471,0.2128518521785736,0.1914538741111755,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.962455987930298,0.2637936770915985,0.2494391649961471,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656921386719,0.8982920050621033,0.218810349702835,0.1530122011899948,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.935692012310028,0.2442107945680618,0.2310429960489273,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.9156210422515868,0.2305277287960052,1.0363540649414062,291.3653259277344,291.1499938964844,288.4288024902344,286.91912841796875,289.33990478515625,297.40362548828125,291.3638000488281,1.0,0.3991857767105102,1.0,1.0,0.3920827507972717,1.0,-2.234271764755249,1.5103392601013184,0.7239325046539307,1.0044426918029783,0.0,0.0,0.0,54.45457077026367,39.0,-37.239871978759766,-0.0,841.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3532409667969,0.9330448508262634,0.2140532433986663,0.1923610121011734,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9984955787658693,0.2654436528682709,0.2499163746833801,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3532409667969,0.9430182576179504,0.2201446145772934,0.153812289237976,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.9790408611297609,0.2457173615694046,0.2322882860898971,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35321044921875,0.9605779647827148,0.2313247770071029,1.039118409156799,291.3529968261719,291.1499938964844,288.4579162597656,286.94024658203125,289.3329467773437,297.4013366699219,291.3520812988281,1.0,0.3963584899902344,1.0,1.0,0.3892005383968353,1.0,-2.2416927814483643,1.521731734275818,0.7199610471725464,1.0143682956695557,0.0,0.0,0.0,49.91134262084961,57.0,-34.00173568725586,-0.0,831.1896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.9368783831596376,0.2164076268672943,0.1944811940193176,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9979135394096376,0.269233763217926,0.2493985444307327,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.9470874071121216,0.2227526307106018,0.1556397080421447,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.982402801513672,0.2486704289913177,0.2350858598947525,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.9626327157020568,0.2328271865844726,1.0459468364715576,291.3353271484375,291.1499938964844,288.5134582519531,286.979736328125,289.3200988769531,297.3990478515625,291.3345947265625,1.0,0.3997738063335418,1.0,1.0,0.3834361732006073,1.0,-2.257382392883301,1.5450001955032349,0.7123823165893555,1.0337233543395996,0.0,0.0,0.0,50.37192153930664,75.0,-26.57027244567871,-0.0,847.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.9368783831596376,0.2164076268672943,0.1944811940193176,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9979135394096376,0.269233763217926,0.2493985444307327,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.9470874071121216,0.2227526307106018,0.1556397080421447,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.982402801513672,0.2486704289913177,0.2350858598947525,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.9626327157020568,0.2328271865844726,1.0459468364715576,291.3353271484375,291.1499938964844,288.5134582519531,286.979736328125,289.3200988769531,297.3990478515625,291.3345947265625,1.0,0.3997738063335418,1.0,1.0,0.3834361732006073,1.0,-2.257382392883301,1.5450001955032349,0.7123823165893555,1.0337233543395996,0.0,0.0,0.0,50.37192153930664,75.0,-26.57027244567871,-0.0,847.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.8936857581138611,0.2186895757913589,0.1967536807060241,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9679773449897766,0.2722840011119842,0.2575644850730896,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.902738094329834,0.2252928763628006,0.1575856357812881,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9410199522972108,0.2515602707862854,0.2380471527576446,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.916053056716919,0.2342351675033569,1.0534056425094604,291.3211975097656,291.1499938964844,288.5650634765625,287.0152282714844,289.3074645996094,297.3938293457031,291.3204345703125,1.0,0.4090567231178283,1.0,1.0,0.3776718080043793,1.0,-2.2851274013519287,1.5759772062301636,0.7091501355171204,1.0585286617279053,0.0,0.0,0.0,56.617820739746094,93.0,-22.08279609680176,-0.0,898.9308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.8936857581138611,0.2186895757913589,0.1967536807060241,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9679773449897766,0.2722840011119842,0.2575644850730896,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.902738094329834,0.2252928763628006,0.1575856357812881,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9410199522972108,0.2515602707862854,0.2380471527576446,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.916053056716919,0.2342351675033569,1.0534056425094604,291.3211975097656,291.1499938964844,288.5650634765625,287.0152282714844,289.3074645996094,297.3938293457031,291.3204345703125,1.0,0.4090567231178283,1.0,1.0,0.3776718080043793,1.0,-2.2851274013519287,1.5759772062301636,0.7091501355171204,1.0585286617279053,0.0,0.0,0.0,56.617820739746094,93.0,-22.08279609680176,-0.0,898.9308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.8407726287841797,0.2208526581525802,0.199114516377449,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9042505025863647,0.2752105891704559,0.2607414126396179,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.8488765954971313,0.2277200371026992,0.1596049964427948,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8803005218505859,0.2543434500694275,0.2411137670278549,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8584932684898376,0.2355042248964309,1.0612192153930664,291.3121337890625,291.1499938964844,288.61236572265625,287.0463562011719,289.3053283691406,297.38800048828125,291.3118896484375,1.0,0.4213859438896179,1.0,1.0,0.3735833168029785,1.0,-2.30692982673645,1.5995887517929075,0.7073410153388977,1.077307939529419,0.0,0.0,0.0,67.97949981689453,111.0,-13.612515449523926,-0.0,965.4878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.8407726287841797,0.2208526581525802,0.199114516377449,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.9042505025863647,0.2752105891704559,0.2607414126396179,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.8488765954971313,0.2277200371026992,0.1596049964427948,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8803005218505859,0.2543434500694275,0.2411137670278549,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8584932684898376,0.2355042248964309,1.0612192153930664,291.3121337890625,291.1499938964844,288.61236572265625,287.0463562011719,289.3053283691406,297.38800048828125,291.3118896484375,1.0,0.4213859438896179,1.0,1.0,0.3735833168029785,1.0,-2.30692982673645,1.5995887517929075,0.7073410153388977,1.077307939529419,0.0,0.0,0.0,67.97949981689453,111.0,-13.612515449523926,-0.0,965.4878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992103695869446,0.2229400426149368,0.2015025168657302,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572846055030823,0.2781326472759247,0.2640256583690643,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076920509338379,0.2300711870193481,0.1616458594799041,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361690044403076,0.2570561468601227,0.2442148774862289,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154556751251221,0.2366763651371002,1.0690709352493286,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,289.3013916015625,297.3825988769531,291.3063049316406,1.0,0.4355953931808471,1.0,1.0,0.3694948256015777,1.0,-2.329352140426636,1.623626708984375,0.7057254314422607,1.0963292121887207,0.0,0.0,0.0,82.03904724121094,99.0,-9.503463745117188,-0.0,1044.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992103695869446,0.2229400426149368,0.2015025168657302,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572846055030823,0.2781326472759247,0.2640256583690643,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076920509338379,0.2300711870193481,0.1616458594799041,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361690044403076,0.2570561468601227,0.2442148774862289,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154556751251221,0.2366763651371002,1.0690709352493286,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,289.3013916015625,297.3825988769531,291.3063049316406,1.0,0.4355953931808471,1.0,1.0,0.3694948256015777,1.0,-2.329352140426636,1.623626708984375,0.7057254314422607,1.0963292121887207,0.0,0.0,0.0,82.03904724121094,99.0,-9.503463745117188,-0.0,1044.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7912448644638062,0.2239560335874557,0.202543556690216,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.849341094493866,0.2795799970626831,0.2655238509178161,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997974753379822,0.2312180548906326,0.1625471264123916,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287383913993835,0.2583852410316467,0.2456059008836746,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8071302771568298,0.2372272163629531,1.072202205657959,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,289.29791259765625,297.3799743652344,291.3031921386719,1.0,0.4390702545642853,1.0,1.0,0.3674505650997162,1.0,-2.338921308517456,1.6346544027328491,0.7042668461799622,1.1052625179290771,0.0,0.0,0.0,85.63492584228516,99.0,-9.256185531616213,-0.0,1069.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
