time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.7895392179489136,0.2249660491943359,0.2034917473793029,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.8477924466133118,0.281022846698761,0.2669282257556915,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.7981854677200317,0.2323558777570724,0.1633746176958084,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.8272684216499329,0.2597048878669739,0.2468971312046051,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8047993779182434,0.2377642542123794,1.0748387575149536,291.3004150390625,291.1499938964844,288.6923217773437,287.09405517578125,289.2958068847656,297.3775329589844,291.3002319335937,1.0,0.4410650432109833,1.0,1.0,0.3657085001468658,1.0,-2.347460985183716,1.6443747282028198,0.7030861973762512,1.1130914688110352,0.0,0.0,0.0,87.00093841552734,87.0,-8.591182708740234,-0.0,1083.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.7972959876060486,0.2269868701696396,0.2052259892225265,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8560128808021545,0.2839041352272033,0.2695645093917846,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8062247037887573,0.2346222549676895,0.1648965924978256,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349413275718689,0.2623328268527984,0.2492977678775787,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8112972974777222,0.2388178706169128,1.0792025327682495,291.29461669921875,291.1499938964844,288.7241516113281,287.10986328125,289.28912353515625,297.3731384277344,291.2943115234375,1.0,0.4416307210922241,1.0,1.0,0.3622243702411651,1.0,-2.362667322158813,1.6626029014587402,0.7000644207000732,1.1279518604278564,0.0,0.0,0.0,85.48147583007812,75.0,-8.679679870605469,-0.0,1094.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.7972959876060486,0.2269868701696396,0.2052259892225265,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8560128808021545,0.2839041352272033,0.2695645093917846,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8062247037887573,0.2346222549676895,0.1648965924978256,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349413275718689,0.2623328268527984,0.2492977678775787,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8112972974777222,0.2388178706169128,1.0792025327682495,291.29461669921875,291.1499938964844,288.7241516113281,287.10986328125,289.28912353515625,297.3731384277344,291.2943115234375,1.0,0.4416307210922241,1.0,1.0,0.3622243702411651,1.0,-2.362667322158813,1.6626029014587402,0.7000644207000732,1.1279518604278564,0.0,0.0,0.0,85.48147583007812,75.0,-8.679679870605469,-0.0,1094.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8166314959526062,0.2290057837963104,0.2068149000406265,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.877160370349884,0.2867692708969116,0.2720360159873962,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8251861929893494,0.2368775159120559,0.1662981063127517,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8545746207237244,0.2649475932121277,0.2515330612659454,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8287007808685303,0.2398523837327957,1.0827476978302002,291.2860107421875,291.1499938964844,288.75,287.119873046875,289.2782592773437,297.3692932128906,291.2855224609375,1.0,0.4390603601932525,1.0,1.0,0.3587402403354645,1.0,-2.376173973083496,1.6798347234725952,0.6963394284248352,1.142199158668518,0.0,0.0,0.0,80.03187561035156,63.0,-11.624917030334473,-0.0,1087.2913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8166314959526062,0.2290057837963104,0.2068149000406265,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.877160370349884,0.2867692708969116,0.2720360159873962,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8251861929893494,0.2368775159120559,0.1662981063127517,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8545746207237244,0.2649475932121277,0.2515330612659454,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8287007808685303,0.2398523837327957,1.0827476978302002,291.2860107421875,291.1499938964844,288.75,287.119873046875,289.2782592773437,297.3692932128906,291.2855224609375,1.0,0.4390603601932525,1.0,1.0,0.3587402403354645,1.0,-2.376173973083496,1.6798347234725952,0.6963394284248352,1.142199158668518,0.0,0.0,0.0,80.03187561035156,63.0,-11.624917030334473,-0.0,1087.2913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8463924527168274,0.2310108691453933,0.208303153514862,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.9131752252578736,0.2896159589290619,0.2743930518627167,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.855736494064331,0.2391137182712555,0.1676172763109207,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883308172225952,0.2675429582595825,0.2536560893058777,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581349849700928,0.2408667802810669,1.0857528448104858,291.2762451171875,291.1499938964844,288.7728576660156,287.1249389648437,289.2684936523437,297.36578369140625,291.2758178710937,1.0,0.4345276355743408,1.0,1.0,0.3556512892246246,1.0,-2.3885397911071777,1.6954635381698608,0.6930761337280273,1.1551058292388916,0.0,0.0,0.0,72.14263916015625,51.0,-12.777079582214355,-0.0,1068.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8463924527168274,0.2310108691453933,0.208303153514862,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.9131752252578736,0.2896159589290619,0.2743930518627167,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.855736494064331,0.2391137182712555,0.1676172763109207,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883308172225952,0.2675429582595825,0.2536560893058777,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581349849700928,0.2408667802810669,1.0857528448104858,291.2762451171875,291.1499938964844,288.7728576660156,287.1249389648437,289.2684936523437,297.36578369140625,291.2758178710937,1.0,0.4345276355743408,1.0,1.0,0.3556512892246246,1.0,-2.3885397911071777,1.6954635381698608,0.6930761337280273,1.1551058292388916,0.0,0.0,0.0,72.14263916015625,51.0,-12.777079582214355,-0.0,1068.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.8966941237449646,0.2330034971237182,0.2097231447696685,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.9734830856323242,0.2924568057060241,0.2766827642917633,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9075874090194702,0.2413294166326522,0.1688784956932068,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.947253167629242,0.2701210975646972,0.2557025849819183,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.908742904663086,0.2418656647205352,1.0884008407592771,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,289.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287491142749786,1.0,1.0,0.3525623679161072,1.0,-2.40015172958374,1.7106415033340454,0.6895102262496948,1.1677323579788208,0.0,0.0,0.0,62.7244873046875,39.0,-12.895182609558104,-0.0,1043.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.8966941237449646,0.2330034971237182,0.2097231447696685,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.9734830856323242,0.2924568057060241,0.2766827642917633,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9075874090194702,0.2413294166326522,0.1688784956932068,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.947253167629242,0.2701210975646972,0.2557025849819183,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.908742904663086,0.2418656647205352,1.0884008407592771,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,289.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287491142749786,1.0,1.0,0.3525623679161072,1.0,-2.40015172958374,1.7106415033340454,0.6895102262496948,1.1677323579788208,0.0,0.0,0.0,62.7244873046875,39.0,-12.895182609558104,-0.0,1043.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332768321037292,0.2339880913496017,0.2104361057281494,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.9990000128746032,0.293891578912735,0.2749113142490387,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.94586980342865,0.2424234300851822,0.1695092320442199,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821922779083252,0.2713968753814697,0.2567274868488312,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462213516235352,0.2423529922962188,1.0897374153137207,291.2625732421875,291.1499938964844,288.8075866699219,287.12579345703125,289.2542419433594,297.3611145019531,291.2621765136719,1.0,0.4254110753536224,1.0,1.0,0.3510179221630096,1.0,-2.402541160583496,1.715983748435974,0.6865574717521667,1.1729767322540283,0.0,0.0,0.0,58.13669967651367,39.0,-12.76380443572998,-0.0,1027.0169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554462432861328,0.2349235266447067,0.2112114280462265,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063309669496,0.2959192991256714,0.2581913769245147,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9672017097473145,0.2434696555137634,0.1701887845993042,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985327124595642,0.2726267278194427,0.2576636373996734,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.966719388961792,0.2427916079759597,1.0913853645324707,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,289.2485046386719,297.3616943359375,291.2574157714844,1.0,0.4210041761398315,1.0,1.0,0.3498709797859192,1.0,-2.3870270252227783,1.7088675498962402,0.6781595349311829,1.1694082021713257,0.0,0.0,0.0,55.41269302368164,59.0,-13.338899612426758,-0.0,999.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.959605634212494,0.2368474751710891,0.2129118591547012,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988901615142822,0.3009915649890899,0.2569606900215149,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712951183319092,0.2456278949975967,0.1716708838939666,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988908171653748,0.2754739820957184,0.2569614052772522,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692786335945128,0.2437464147806167,1.0955010652542114,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,289.248291015625,297.3705444335937,291.2509460449219,1.0,0.42292520403862,1.0,1.0,0.3475770950317383,1.0,-2.393625974655152,1.7189518213272097,0.6746742129325867,1.1774983406066897,0.0,0.0,0.0,55.449256896972656,79.0,-8.290635108947754,-0.0,1006.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.959605634212494,0.2368474751710891,0.2129118591547012,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988901615142822,0.3009915649890899,0.2569606900215149,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712951183319092,0.2456278949975967,0.1716708838939666,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988908171653748,0.2754739820957184,0.2569614052772522,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692786335945128,0.2437464147806167,1.0955010652542114,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,289.248291015625,297.3705444335937,291.2509460449219,1.0,0.42292520403862,1.0,1.0,0.3475770950317383,1.0,-2.393625974655152,1.7189518213272097,0.6746742129325867,1.1774983406066897,0.0,0.0,0.0,55.449256896972656,79.0,-8.290635108947754,-0.0,1006.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366328716278076,0.2388043701648712,0.2147653996944427,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046413362026214,0.2780236303806305,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.949731171131134,0.2478397339582443,0.1732861250638961,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.985821008682251,0.2779703140258789,0.2629652321338653,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9457808136940002,0.244760125875473,1.1005208492279053,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,289.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325705170631408,1.0,1.0,0.3452832400798797,1.0,-2.4361462593078613,1.7523921728134155,0.6837540864944458,1.2011481523513794,0.0,0.0,0.0,59.63313674926758,99.0,-0.1010100096464157,-0.0,1070.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366328716278076,0.2388043701648712,0.2147653996944427,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046413362026214,0.2780236303806305,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.949731171131134,0.2478397339582443,0.1732861250638961,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.985821008682251,0.2779703140258789,0.2629652321338653,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9457808136940002,0.244760125875473,1.1005208492279053,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,289.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325705170631408,1.0,1.0,0.3452832400798797,1.0,-2.4361462593078613,1.7523921728134155,0.6837540864944458,1.2011481523513794,0.0,0.0,0.0,59.63313674926758,99.0,-0.1010100096464157,-0.0,1070.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.8702428936958313,0.2406776398420334,0.2168850153684616,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.9490596055984496,0.3062067329883575,0.2902021408081054,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.88133704662323,0.2499863505363464,0.1751215606927871,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.9173623323440552,0.2803515791893005,0.2656588554382324,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8765632510185242,0.2456820756196975,1.1068710088729858,291.2570495605469,291.1499938964844,288.8892822265625,287.1001892089844,289.2601623535156,297.3597412109375,291.2572631835937,1.0,0.4462597668170929,1.0,1.0,0.3434650003910064,1.0,-2.4677419662475586,1.777568817138672,0.6901729702949524,1.219662308692932,0.0,0.0,0.0,71.7417984008789,119.0,3.833993434906006,-0.0,1156.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.8702428936958313,0.2406776398420334,0.2168850153684616,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.9490596055984496,0.3062067329883575,0.2902021408081054,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.88133704662323,0.2499863505363464,0.1751215606927871,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.9173623323440552,0.2803515791893005,0.2656588554382324,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8765632510185242,0.2456820756196975,1.1068710088729858,291.2570495605469,291.1499938964844,288.8892822265625,287.1001892089844,289.2601623535156,297.3597412109375,291.2572631835937,1.0,0.4462597668170929,1.0,1.0,0.3434650003910064,1.0,-2.4677419662475586,1.777568817138672,0.6901729702949524,1.219662308692932,0.0,0.0,0.0,71.7417984008789,119.0,3.833993434906006,-0.0,1156.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176435232162476,0.2424379885196685,0.2190845310688018,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828627467155457,0.3081835210323334,0.2925686240196228,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274514079093933,0.2520366311073303,0.1770310848951339,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578068614006042,0.2826848030090332,0.2684994041919708,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221150040626526,0.2464813441038131,1.1135632991790771,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,289.26300048828125,297.3514099121094,291.2601318359375,1.0,0.4612114727497101,1.0,1.0,0.3416467905044555,1.0,-2.485875129699707,1.794049859046936,0.6918251514434814,1.232171654701233,0.0,0.0,0.0,88.43641662597656,122.0,4.029146194458008,-0.0,1248.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176435232162476,0.2424379885196685,0.2190845310688018,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828627467155457,0.3081835210323334,0.2925686240196228,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274514079093933,0.2520366311073303,0.1770310848951339,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578068614006042,0.2826848030090332,0.2684994041919708,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221150040626526,0.2464813441038131,1.1135632991790771,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,289.26300048828125,297.3514099121094,291.2601318359375,1.0,0.4612114727497101,1.0,1.0,0.3416467905044555,1.0,-2.485875129699707,1.794049859046936,0.6918251514434814,1.232171654701233,0.0,0.0,0.0,88.43641662597656,122.0,4.029146194458008,-0.0,1248.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8026530742645264,0.2432931214570999,0.2200884819030761,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8661945462226868,0.3093042969703674,0.2938322722911834,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8130718469619751,0.2530409395694732,0.1779149174690246,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.842528760433197,0.2838414311408996,0.2698359191417694,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.806877613067627,0.2468547224998474,1.1164261102676392,291.26153564453125,291.1499938964844,288.92401123046875,287.0791320800781,289.2646179199219,297.3482971191406,291.26177978515625,1.0,0.4668058454990387,1.0,1.0,0.3407376706600189,1.0,-2.494708776473999,1.802155375480652,0.6925534009933472,1.238355278968811,0.0,0.0,0.0,94.90814971923828,122.0,4.244757175445557,-0.0,1287.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7917014360427856,0.2441398501396179,0.2210377156734466,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8548427224159241,0.310479462146759,0.2951105833053589,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8023679256439209,0.2540377974510193,0.1787572503089904,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8321301937103271,0.2849946022033691,0.2711210250854492,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7953473925590515,0.2472174912691116,1.1190074682235718,291.26275634765625,291.1499938964844,288.9354858398437,287.07098388671875,289.2649230957031,297.3456420898437,291.26287841796875,1.0,0.4716438949108124,1.0,1.0,0.339659571647644,1.0,-2.5030431747436523,1.810359001159668,0.6926841735839844,1.2447278499603271,0.0,0.0,0.0,100.19510650634766,110.0,3.5434281826019287,-0.0,1319.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886385917663574,0.2458225488662719,0.2226283252239227,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519377112388611,0.312933087348938,0.2974758446216583,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995104193687439,0.2560212612152099,0.1802035421133041,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8294993042945862,0.2872961759567261,0.2733760774135589,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911919951438904,0.2479248642921447,1.122602462768555,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,289.2647399902344,297.3414001464844,291.2637023925781,1.0,0.4748087525367737,1.0,1.0,0.3375033736228943,1.0,-2.516566038131714,1.8247979879379272,0.6917680501937866,1.2562310695648191,0.0,0.0,0.0,102.8694305419922,98.0,1.713417649269104,-0.0,1348.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886385917663574,0.2458225488662719,0.2226283252239227,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519377112388611,0.312933087348938,0.2974758446216583,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995104193687439,0.2560212612152099,0.1802035421133041,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8294993042945862,0.2872961759567261,0.2733760774135589,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911919951438904,0.2479248642921447,1.122602462768555,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,289.2647399902344,297.3414001464844,291.2637023925781,1.0,0.4748087525367737,1.0,1.0,0.3375033736228943,1.0,-2.516566038131714,1.8247979879379272,0.6917680501937866,1.2562310695648191,0.0,0.0,0.0,102.8694305419922,98.0,1.713417649269104,-0.0,1348.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984423041343689,0.2475208491086959,0.2240106612443924,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.862407386302948,0.3154823780059814,0.2997151017189026,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095970153808594,0.2580194473266601,0.1814872026443481,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391982913017273,0.2896133661270141,0.2754132449626922,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.799940824508667,0.2486393600702285,1.1251140832901,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,289.26416015625,297.3382873535156,291.2637939453125,1.0,0.4738088846206665,1.0,1.0,0.3353471457958221,1.0,-2.527926445007324,1.837867021560669,0.6900593638420105,1.266811490058899,0.0,0.0,0.0,99.70697021484376,86.0,0.4978961944580078,-0.0,1349.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984423041343689,0.2475208491086959,0.2240106612443924,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.862407386302948,0.3154823780059814,0.2997151017189026,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095970153808594,0.2580194473266601,0.1814872026443481,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391982913017273,0.2896133661270141,0.2754132449626922,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.799940824508667,0.2486393600702285,1.1251140832901,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,289.26416015625,297.3382873535156,291.2637939453125,1.0,0.4738088846206665,1.0,1.0,0.3353471457958221,1.0,-2.527926445007324,1.837867021560669,0.6900593638420105,1.266811490058899,0.0,0.0,0.0,99.70697021484376,86.0,0.4978961944580078,-0.0,1349.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172811269760132,0.2492267191410064,0.2252770364284515,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834790587425232,0.3180795907974243,0.3018770217895508,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280035853385925,0.2600299417972564,0.1826824694871902,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586750030517578,0.2919414639472961,0.2773296236991882,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176801204681396,0.2493650466203689,1.127044677734375,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,289.2518615722656,297.3357849121094,291.2570495605469,1.0,0.4702526330947876,1.0,1.0,0.3317853808403015,1.0,-2.538104772567749,1.8537644147872925,0.6843403577804565,1.2804574966430664,0.0,0.0,0.0,93.0714340209961,74.0,-7.618806838989258,-0.0,1333.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172811269760132,0.2492267191410064,0.2252770364284515,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834790587425232,0.3180795907974243,0.3018770217895508,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280035853385925,0.2600299417972564,0.1826824694871902,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586750030517578,0.2919414639472961,0.2773296236991882,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176801204681396,0.2493650466203689,1.127044677734375,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,289.2518615722656,297.3357849121094,291.2570495605469,1.0,0.4702526330947876,1.0,1.0,0.3317853808403015,1.0,-2.538104772567749,1.8537644147872925,0.6843403577804565,1.2804574966430664,0.0,0.0,0.0,93.0714340209961,74.0,-7.618806838989258,-0.0,1333.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8440977931022644,0.2509043216705322,0.2264465689659118,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167614579200744,0.3206730782985687,0.3039634227752685,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557876944541931,0.2620238363742828,0.1838099807500839,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894712328910828,0.2942509949207306,0.2791526317596435,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.843483030796051,0.2500778436660766,1.1285552978515625,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,289.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651242792606354,1.0,1.0,0.3282236158847809,1.0,-2.547377586364746,1.869241714477539,0.678135871887207,1.2938718795776367,0.0,0.0,0.0,84.35822296142578,62.0,-13.047648429870604,-0.0,1307.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8440977931022644,0.2509043216705322,0.2264465689659118,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167614579200744,0.3206730782985687,0.3039634227752685,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557876944541931,0.2620238363742828,0.1838099807500839,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894712328910828,0.2942509949207306,0.2791526317596435,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.843483030796051,0.2500778436660766,1.1285552978515625,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,289.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651242792606354,1.0,1.0,0.3282236158847809,1.0,-2.547377586364746,1.869241714477539,0.678135871887207,1.2938718795776367,0.0,0.0,0.0,84.35822296142578,62.0,-13.047648429870604,-0.0,1307.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8624734282493591,0.2517324388027191,0.2270033061504364,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.9409533143043518,0.3219645023345947,0.3049830496311188,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8750447034835815,0.263014018535614,0.1843547523021698,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.910529851913452,0.295397937297821,0.280037522315979,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8612805604934692,0.2504282891750335,1.1291931867599487,291.2408142089844,291.1499938964844,289.0347595214844,286.9774475097656,289.2318115234375,297.332275390625,291.2402648925781,1.0,0.4621724784374237,1.0,1.0,0.3264427185058594,1.0,-2.5517561435699463,1.8768303394317627,0.6749259233474731,1.3004807233810425,0.0,0.0,0.0,79.50438690185547,62.0,-14.765329360961914,-0.0,1291.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8858994245529175,0.2525532245635986,0.227544754743576,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.968411922454834,0.3232510685920715,0.3059892952442169,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.8992920517921448,0.2639993727207184,0.1848893910646438,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.9390925168991088,0.2965392768383026,0.2809079587459564,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8840667009353638,0.2507742643356323,1.129767894744873,291.2342834472656,291.1499938964844,289.045166015625,286.9653625488281,289.2240295410156,297.33111572265625,291.2336120605469,1.0,0.4590280055999756,1.0,1.0,0.3245417177677154,1.0,-2.555994987487793,1.884635210037232,0.6713597178459167,1.3073323965072632,0.0,0.0,0.0,74.40938568115234,50.0,-16.61121940612793,-0.0,1274.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389336109161376,0.2541290521621704,0.2286726832389831,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261071443557739,0.2941677272319793,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9547404646873474,0.2659120261669159,0.1859989762306213,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901372790336608,0.2987618148326874,0.2827015221118927,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9354122281074524,0.2514092624187469,1.131181001663208,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,289.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515551626682281,1.0,1.0,0.3207396864891052,1.0,-2.548373222351074,1.8895032405853271,0.6588699221611023,1.3143211603164673,0.0,0.0,0.0,65.85833740234375,68.0,-20.81400680541992,-0.0,1228.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389336109161376,0.2541290521621704,0.2286726832389831,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261071443557739,0.2941677272319793,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9547404646873474,0.2659120261669159,0.1859989762306213,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901372790336608,0.2987618148326874,0.2827015221118927,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9354122281074524,0.2514092624187469,1.131181001663208,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,289.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515551626682281,1.0,1.0,0.3207396864891052,1.0,-2.548373222351074,1.8895032405853271,0.6588699221611023,1.3143211603164673,0.0,0.0,0.0,65.85833740234375,68.0,-20.81400680541992,-0.0,1228.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445326328277588,0.2556626498699188,0.2300252765417099,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9990000128746032,0.3303440809249878,0.2913198471069336,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9603925347328186,0.2677997946739197,0.1872935146093368,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9944871068000792,0.3009595870971679,0.2847445607185364,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9397668838500975,0.2520358860492706,1.133830428123474,291.20123291015625,291.1499938964844,289.0852355957031,286.9149475097656,289.1890869140625,297.3345031738281,291.2005920410156,1.0,0.45297971367836,1.0,1.0,0.316937655210495,1.0,-2.553717613220215,1.903177261352539,0.6505404114723206,1.326178789138794,0.0,0.0,0.0,65.57079315185547,86.0,-22.440643310546875,-0.0,1233.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445326328277588,0.2556626498699188,0.2300252765417099,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9990000128746032,0.3303440809249878,0.2913198471069336,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9603925347328186,0.2677997946739197,0.1872935146093368,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9944871068000792,0.3009595870971679,0.2847445607185364,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9397668838500975,0.2520358860492706,1.133830428123474,291.20123291015625,291.1499938964844,289.0852355957031,286.9149475097656,289.1890869140625,297.3345031738281,291.2005920410156,1.0,0.45297971367836,1.0,1.0,0.316937655210495,1.0,-2.553717613220215,1.903177261352539,0.6505404114723206,1.326178789138794,0.0,0.0,0.0,65.57079315185547,86.0,-22.440643310546875,-0.0,1233.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238645434379578,0.2571877539157867,0.2315039336681366,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332580029964447,0.3104874193668365,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407978653907776,0.269695907831192,0.1886991262435913,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.979238212108612,0.3031668961048126,0.2869389057159424,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179149866104126,0.2526823282241821,1.1372730731964111,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,289.190673828125,297.3332824707031,291.194091796875,1.0,0.4610494077205658,1.0,1.0,0.3146809041500091,1.0,-2.586966037750244,1.9316686391830444,0.6552974581718445,1.3469339609146118,0.0,0.0,0.0,69.7699203491211,104.0,-11.281879425048828,-0.0,1293.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
