time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238645434379578,0.2571877539157867,0.2315039336681366,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332580029964447,0.3104874193668365,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407978653907776,0.269695907831192,0.1886991262435913,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.979238212108612,0.3031668961048126,0.2869389057159424,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179149866104126,0.2526823282241821,1.1372730731964111,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,289.190673828125,297.3332824707031,291.194091796875,1.0,0.4610494077205658,1.0,1.0,0.3146809041500091,1.0,-2.586966037750244,1.9316686391830444,0.6552974581718445,1.3469339609146118,0.0,0.0,0.0,69.7699203491211,104.0,-11.281879425048828,-0.0,1293.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8698961734771729,0.2586310505867004,0.2332365661859512,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543675780296326,0.3347649574279785,0.3172559440135956,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841370344161987,0.2715193331241607,0.1903091818094253,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215375781059264,0.305303543806076,0.2894115149974823,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8640977740287781,0.2532354891300201,1.1419649124145508,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,289.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723325967788696,1.0,1.0,0.3124241530895233,1.0,-2.6070897579193115,1.9512156248092647,0.6558740735054016,1.3621853590011597,0.0,0.0,0.0,81.49423217773438,122.0,-6.944628715515137,-0.0,1371.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8698961734771729,0.2586310505867004,0.2332365661859512,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543675780296326,0.3347649574279785,0.3172559440135956,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841370344161987,0.2715193331241607,0.1903091818094253,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215375781059264,0.305303543806076,0.2894115149974823,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8640977740287781,0.2532354891300201,1.1419649124145508,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,289.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723325967788696,1.0,1.0,0.3124241530895233,1.0,-2.6070897579193115,1.9512156248092647,0.6558740735054016,1.3621853590011597,0.0,0.0,0.0,81.49423217773438,122.0,-6.944628715515137,-0.0,1371.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470292091369629,0.2593214213848114,0.2341160476207733,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.925231635570526,0.3356759548187256,0.3183346688747406,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604626655578613,0.2724042236804962,0.1911273896694183,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949791193008423,0.3063465058803558,0.2906669974327087,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8412094116210938,0.2534788250923157,1.144360065460205,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,289.18603515625,297.32110595703125,291.1890869140625,1.0,0.4785349369049072,1.0,1.0,0.3112957775592804,1.0,-2.6154725551605225,1.9598923921585083,0.6555803418159485,1.3690073490142822,0.0,0.0,0.0,88.6002197265625,122.0,-6.543385982513428,-0.0,1413.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8274993896484375,0.2599935829639435,0.2350007593631744,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000866413116455,0.3366580903530121,0.3195157349109649,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402459621429443,0.2732733190059662,0.19195157289505,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.87275230884552,0.3073743879795074,0.2919313907623291,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215073347091675,0.2537041306495666,1.1467812061309814,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,289.1866149902344,297.31817626953125,291.1879272460937,1.0,0.4849912822246551,1.0,1.0,0.3105128109455108,1.0,-2.623373746871948,1.9673969745635984,0.6559767127037048,1.3747109174728394,0.0,0.0,0.0,96.24191284179688,125.0,-4.647775650024414,-0.0,1458.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058668971061707,0.2613149881362915,0.2365621477365493,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.875135600566864,0.3387593328952789,0.3218452036380768,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190842270851135,0.2749898433685303,0.193440556526184,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495771288871765,0.3094079792499542,0.2942449152469635,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985385060310364,0.2541259825229645,1.150569200515747,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,289.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937353432178497,1.0,1.0,0.3089468777179718,1.0,-2.637172222137451,1.9809541702270508,0.6562181711196899,1.385144591331482,0.0,0.0,0.0,106.71110534667967,113.0,-1.4466702938079834,-0.0,1524.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058668971061707,0.2613149881362915,0.2365621477365493,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.875135600566864,0.3387593328952789,0.3218452036380768,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190842270851135,0.2749898433685303,0.193440556526184,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495771288871765,0.3094079792499542,0.2942449152469635,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985385060310364,0.2541259825229645,1.150569200515747,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,289.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937353432178497,1.0,1.0,0.3089468777179718,1.0,-2.637172222137451,1.9809541702270508,0.6562181711196899,1.385144591331482,0.0,0.0,0.0,106.71110534667967,113.0,-1.4466702938079834,-0.0,1524.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044986128807068,0.2626424729824066,0.2377921938896179,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740629553794861,0.3409738540649414,0.3239539265632629,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180993795394897,0.2767089009284973,0.1946703493595123,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486160635948181,0.3114397525787353,0.2962044775485992,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962546944618225,0.2545429766178131,1.1526564359664917,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,289.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957117736339569,1.0,1.0,0.3073809444904327,1.0,-2.6475284099578857,1.9922066926956177,0.6553217768669128,1.3940497636795044,0.0,0.0,0.0,108.32440948486328,101.0,-0.6812102198600769,-0.0,1545.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044986128807068,0.2626424729824066,0.2377921938896179,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740629553794861,0.3409738540649414,0.3239539265632629,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180993795394897,0.2767089009284973,0.1946703493595123,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486160635948181,0.3114397525787353,0.2962044775485992,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962546944618225,0.2545429766178131,1.1526564359664917,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,289.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957117736339569,1.0,1.0,0.3073809444904327,1.0,-2.6475284099578857,1.9922066926956177,0.6553217768669128,1.3940497636795044,0.0,0.0,0.0,108.32440948486328,101.0,-0.6812102198600769,-0.0,1545.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151520490646362,0.2639974057674408,0.2388394027948379,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864932060241699,0.3432585000991821,0.3259213864803314,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286317586898804,0.2784523963928222,0.1957550346851349,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601130247116089,0.3134897351264953,0.2979617714881897,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8062545657157898,0.2549830675125122,1.1537967920303345,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,289.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939084351062774,1.0,1.0,0.3051857948303222,1.0,-2.655937671661377,2.003813982009888,0.6521236896514893,1.403706431388855,0.0,0.0,0.0,104.36019134521484,89.0,-4.275376796722412,-0.0,1539.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151520490646362,0.2639974057674408,0.2388394027948379,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864932060241699,0.3432585000991821,0.3259213864803314,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286317586898804,0.2784523963928222,0.1957550346851349,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601130247116089,0.3134897351264953,0.2979617714881897,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8062545657157898,0.2549830675125122,1.1537967920303345,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,289.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939084351062774,1.0,1.0,0.3051857948303222,1.0,-2.655937671661377,2.003813982009888,0.6521236896514893,1.403706431388855,0.0,0.0,0.0,104.36019134521484,89.0,-4.275376796722412,-0.0,1539.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338786959648132,0.2653624713420868,0.2397795915603637,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097277522087096,0.3455725610256195,0.327798455953598,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8481062054634094,0.2802093029022217,0.1967578679323196,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818277716636658,0.3155477643013,0.2996029853820801,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243833780288696,0.2554421424865722,1.1544312238693235,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,289.1741943359375,297.30499267578125,291.1782531738281,1.0,0.489822506904602,1.0,1.0,0.3029906749725342,1.0,-2.663263320922852,2.014763832092285,0.648499608039856,1.4129387140274048,0.0,0.0,0.0,97.17090606689452,77.0,-7.218632221221924,-0.0,1516.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338786959648132,0.2653624713420868,0.2397795915603637,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097277522087096,0.3455725610256195,0.327798455953598,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8481062054634094,0.2802093029022217,0.1967578679323196,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818277716636658,0.3155477643013,0.2996029853820801,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243833780288696,0.2554421424865722,1.1544312238693235,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,289.1741943359375,297.30499267578125,291.1782531738281,1.0,0.489822506904602,1.0,1.0,0.3029906749725342,1.0,-2.663263320922852,2.014763832092285,0.648499608039856,1.4129387140274048,0.0,0.0,0.0,97.17090606689452,77.0,-7.218632221221924,-0.0,1516.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467046022415161,0.2660466134548187,0.2402228713035583,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270840883255004,0.3467349112033844,0.328713059425354,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8617509007453918,0.2810913324356079,0.1972396671772003,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968174457550049,0.3165785670280456,0.3003953099250793,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364603519439697,0.2556779980659485,1.1546341180801392,291.17510986328125,291.083251953125,289.2038269042969,286.7264709472656,289.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872239828109741,1.0,1.0,0.3018930852413177,1.0,-2.666670322418213,2.020072221755981,0.6465980410575867,1.4174435138702393,0.0,0.0,0.0,92.79927825927734,77.0,-8.354933738708496,-0.0,1501.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626900315284729,0.2667287290096283,0.2406526952981948,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480857253074646,0.3478970229625702,0.3296152055263519,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787066340446472,0.2819732129573822,0.1977120637893676,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.9157344102859496,0.3176082074642181,0.3011738359928131,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.8514240980148315,0.2559159696102142,1.1547855138778689,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,289.1606140136719,297.30303955078125,291.1689453125,1.0,0.4843641519546509,1.0,1.0,0.300073504447937,1.0,-2.66995620727539,2.027137756347656,0.6428183317184448,1.423725962638855,0.0,0.0,0.0,88.06615447998047,65.0,-12.747190475463867,-0.0,1484.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078345894813538,0.2680533230304718,0.2414591461420059,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.99441659450531,0.3501887023448944,0.3313698172569275,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274406433105468,0.2837079763412475,0.1986218392848968,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685837030410768,0.3196361660957336,0.3026810586452484,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942488431930542,0.2563736140727997,1.1549068689346311,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,289.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780637621879577,1.0,1.0,0.2964343428611755,1.0,-2.676084041595459,2.041233539581299,0.6348504424095154,1.436357855796814,0.0,0.0,0.0,77.85108184814453,68.0,-21.234901428222656,-0.0,1446.5885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078345894813538,0.2680533230304718,0.2414591461420059,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.99441659450531,0.3501887023448944,0.3313698172569275,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274406433105468,0.2837079763412475,0.1986218392848968,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685837030410768,0.3196361660957336,0.3026810586452484,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942488431930542,0.2563736140727997,1.1549068689346311,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,289.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780637621879577,1.0,1.0,0.2964343428611755,1.0,-2.676084041595459,2.041233539581299,0.6348504424095154,1.436357855796814,0.0,0.0,0.0,77.85108184814453,68.0,-21.234901428222656,-0.0,1446.5885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284021854400636,0.269272893667221,0.2424594610929489,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529765605926513,0.3211167454719543,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948963701725006,0.2853536009788513,0.199692890048027,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864568710327148,0.3215726613998413,0.3044043481349945,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119280576705932,0.2567548453807831,1.1561206579208374,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,289.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751197397708893,1.0,1.0,0.292795181274414,1.0,-2.669795513153076,2.046760320663452,0.6230351328849792,1.443326115608215,0.0,0.0,0.0,74.46024322509766,71.0,-27.570226669311523,-0.0,1422.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284021854400636,0.269272893667221,0.2424594610929489,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529765605926513,0.3211167454719543,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948963701725006,0.2853536009788513,0.199692890048027,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864568710327148,0.3215726613998413,0.3044043481349945,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119280576705932,0.2567548453807831,1.1561206579208374,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,289.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751197397708893,1.0,1.0,0.292795181274414,1.0,-2.669795513153076,2.046760320663452,0.6230351328849792,1.443326115608215,0.0,0.0,0.0,74.46024322509766,71.0,-27.570226669311523,-0.0,1422.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376813173294068,0.2704142928123474,0.2434520125389099,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565964996814728,0.3142697215080261,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582582116127014,0.286937952041626,0.2007700949907302,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936306476593018,0.3234434723854065,0.306132823228836,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198537468910216,0.2570909559726715,1.1574440002441406,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,289.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740835130214691,1.0,1.0,0.2894356250762939,1.0,-2.6677134037017822,2.054445505142212,0.6132678985595703,1.4513040781021118,0.0,0.0,0.0,73.22187805175781,89.0,-29.23513412475586,-0.0,1414.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376813173294068,0.2704142928123474,0.2434520125389099,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565964996814728,0.3142697215080261,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582582116127014,0.286937952041626,0.2007700949907302,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936306476593018,0.3234434723854065,0.306132823228836,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198537468910216,0.2570909559726715,1.1574440002441406,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,289.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740835130214691,1.0,1.0,0.2894356250762939,1.0,-2.6677134037017822,2.054445505142212,0.6132678985595703,1.4513040781021118,0.0,0.0,0.0,73.22187805175781,89.0,-29.23513412475586,-0.0,1414.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233056902885436,0.2715430557727813,0.2445522099733352,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595762848854065,0.3284980356693268,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448851346969604,0.2885236740112304,0.2019407451152801,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833821058273317,0.3253090977668762,0.3079813718795776,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053335785865784,0.2574389576911926,1.1594268083572388,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,289.0757141113281,297.3033142089844,291.0888061523437,1.0,0.480365127325058,1.0,1.0,0.2860760390758514,1.0,-2.692110538482666,2.08054518699646,0.6115655303001404,1.471453070640564,0.0,0.0,0.0,76.51163482666016,107.0,-27.424346923828125,-0.0,1462.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233056902885436,0.2715430557727813,0.2445522099733352,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595762848854065,0.3284980356693268,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448851346969604,0.2885236740112304,0.2019407451152801,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833821058273317,0.3253090977668762,0.3079813718795776,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053335785865784,0.2574389576911926,1.1594268083572388,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,289.0757141113281,297.3033142089844,291.0888061523437,1.0,0.480365127325058,1.0,1.0,0.2860760390758514,1.0,-2.692110538482666,2.08054518699646,0.6115655303001404,1.471453070640564,0.0,0.0,0.0,76.51163482666016,107.0,-27.424346923828125,-0.0,1462.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087728261947632,0.2720927894115448,0.2451486885547638,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.998454213142395,0.3602281510829925,0.3410763144493103,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.930092990398407,0.2893070876598358,0.2025658786296844,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711694717407228,0.3262304365634918,0.3089573681354522,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919938802719116,0.2576001584529876,1.160672307014465,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,289.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855116605758667,1.0,1.0,0.284396231174469,1.0,-2.7115519046783447,2.098658323287964,0.6128935217857361,1.4851795434951782,0.0,0.0,0.0,79.86811828613281,107.0,-26.18076705932617,-0.0,1504.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812811374664307,0.2725830674171448,0.2458515167236328,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740564227104188,0.3606634736061096,0.3418235182762146,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8999466300010681,0.2900339961051941,0.2032759338617324,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412526488304138,0.3270943760871887,0.3100475072860718,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.865110456943512,0.2576974034309387,1.1624376773834229,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,289.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908297657966614,1.0,1.0,0.28338223695755,1.0,-2.717414379119873,2.1055965423583984,0.6118176579475403,1.4910528659820557,0.0,0.0,0.0,86.4392318725586,125.0,-24.13052749633789,-0.0,1543.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376720547676086,0.2735064327716827,0.2472304999828338,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.920374870300293,0.3619545996189117,0.3434856832027435,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545392155647278,0.291435956954956,0.2046799659729004,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894326090812683,0.3287678062915802,0.3122037053108215,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227658867835999,0.257822722196579,1.1657755374908447,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,289.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025247931480408,1.0,1.0,0.2813542485237121,1.0,-2.729358196258545,2.119492530822754,0.6098658442497253,1.5022058486938477,0.0,0.0,0.0,101.1785659790039,143.0,-21.401580810546875,-0.0,1629.0120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376720547676086,0.2735064327716827,0.2472304999828338,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.920374870300293,0.3619545996189117,0.3434856832027435,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545392155647278,0.291435956954956,0.2046799659729004,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894326090812683,0.3287678062915802,0.3122037053108215,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227658867835999,0.257822722196579,1.1657755374908447,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,289.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025247931480408,1.0,1.0,0.2813542485237121,1.0,-2.729358196258545,2.119492530822754,0.6098658442497253,1.5022058486938477,0.0,0.0,0.0,101.1785659790039,143.0,-21.401580810546875,-0.0,1629.0120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804571807384491,0.2743636071681976,0.2486039847135543,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800961971282959,0.3635188043117523,0.3455320000648498,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213860392570496,0.2927771508693695,0.2060837149620056,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528090715408325,0.3303758502006531,0.3143554627895355,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880781292915344,0.2578758895397186,1.1690468788146973,291.04376220703125,291.0260009765625,289.25,286.620849609375,289.0328369140625,297.2796630859375,291.0431213378906,1.0,0.5150433778762817,1.0,1.0,0.2793262600898742,1.0,-2.7416720390319824,2.1336772441864014,0.6079947352409363,1.5135763883590698,0.0,0.0,0.0,117.42825317382812,146.0,-20.57246780395508,-0.0,1722.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804571807384491,0.2743636071681976,0.2486039847135543,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800961971282959,0.3635188043117523,0.3455320000648498,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213860392570496,0.2927771508693695,0.2060837149620056,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528090715408325,0.3303758502006531,0.3143554627895355,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880781292915344,0.2578758895397186,1.1690468788146973,291.04376220703125,291.0260009765625,289.25,286.620849609375,289.0328369140625,297.2796630859375,291.0431213378906,1.0,0.5150433778762817,1.0,1.0,0.2793262600898742,1.0,-2.7416720390319824,2.1336772441864014,0.6079947352409363,1.5135763883590698,0.0,0.0,0.0,117.42825317382812,146.0,-20.57246780395508,-0.0,1722.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.779712438583374,0.272886574268341,0.2482481896877288,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543174862861633,0.362822026014328,0.3458968698978424,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973547577857971,0.2917082011699676,0.2061135023832321,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290719389915466,0.3295451402664184,0.314630776643753,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630581259727478,0.2553454041481018,1.1629942655563354,291.02960205078125,291.0260009765625,289.25,286.6183776855469,289.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223934650421143,1.0,1.0,0.2784614264965057,1.0,-2.7347991466522217,2.1312921047210693,0.6035069823265076,1.5129669904708862,0.0,0.0,0.0,130.62705993652344,134.0,-20.345727920532227,-0.0,1774.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.779712438583374,0.272886574268341,0.2482481896877288,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543174862861633,0.362822026014328,0.3458968698978424,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973547577857971,0.2917082011699676,0.2061135023832321,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290719389915466,0.3295451402664184,0.314630776643753,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630581259727478,0.2553454041481018,1.1629942655563354,291.02960205078125,291.0260009765625,289.25,286.6183776855469,289.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223934650421143,1.0,1.0,0.2784614264965057,1.0,-2.7347991466522217,2.1312921047210693,0.6035069823265076,1.5129669904708862,0.0,0.0,0.0,130.62705993652344,134.0,-20.345727920532227,-0.0,1774.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737569212913513,0.2722121477127075,0.2476135790348053,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488239645957947,0.3628709614276886,0.345920979976654,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915361523628235,0.2913341820240021,0.2058429569005966,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237922787666321,0.3293749988079071,0.3144627809524536,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561454772949219,0.2533495426177978,1.154106616973877,291.0156555175781,291.0260009765625,289.25,286.6181945800781,289.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222579836845398,1.0,1.0,0.2775966227054596,1.0,-2.7228569984436035,2.1252694129943848,0.5975877642631531,1.5095624923706057,0.0,0.0,0.0,133.52255249023438,122.0,-19.408506393432617,-0.0,1769.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737569212913513,0.2722121477127075,0.2476135790348053,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488239645957947,0.3628709614276886,0.345920979976654,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915361523628235,0.2913341820240021,0.2058429569005966,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237922787666321,0.3293749988079071,0.3144627809524536,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561454772949219,0.2533495426177978,1.154106616973877,291.0156555175781,291.0260009765625,289.25,286.6181945800781,289.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222579836845398,1.0,1.0,0.2775966227054596,1.0,-2.7228569984436035,2.1252694129943848,0.5975877642631531,1.5095624923706057,0.0,0.0,0.0,133.52255249023438,122.0,-19.408506393432617,-0.0,1769.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752618789672852,0.2720693349838257,0.2473926842212677,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507199287414551,0.3630836904048919,0.3460240662097931,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932416796684265,0.2913288176059723,0.2057684957981109,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254866600036621,0.3294666111469269,0.3144545257091522,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568959593772888,0.2525275349617004,1.1499711275100708,291.0093078613281,291.0260009765625,289.25,286.6189270019531,288.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206302404403687,1.0,1.0,0.2771641910076141,1.0,-2.7176454067230225,2.122785806655884,0.5948596000671387,1.5082097053527832,0.0,0.0,0.0,132.21800231933594,122.0,-18.53038787841797,-0.0,1755.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788029909133911,0.2720159292221069,0.2472176849842071,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547447323799133,0.3633869290351867,0.3461748659610748,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970429062843323,0.2914128601551056,0.2057278901338577,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291454911231995,0.329645961523056,0.3144900798797607,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.759560763835907,0.2518034875392914,1.14607572555542,291.0050048828125,291.0260009765625,289.25,286.62017822265625,288.99871826171875,297.2279663085937,291.0047912597656,1.0,0.5183005332946777,1.0,1.0,0.2774356305599212,1.0,-2.712928056716919,2.118858814239502,0.5940693020820618,1.5053104162216189,0.0,0.0,0.0,129.71815490722656,110.0,-14.339320182800291,-0.0,1737.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909767627716064,0.2721283137798309,0.2469859272241592,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.868270218372345,0.3642203509807586,0.346606433391571,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097128868103027,0.2918095290660858,0.2057428508996963,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413957953453064,0.3302283585071563,0.3146865665912628,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697601318359375,0.2506188452243805,1.1390461921691897,291.0025939941406,291.0260009765625,289.25,286.6241760253906,289.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122190117835999,1.0,1.0,0.2779784798622131,1.0,-2.704972743988037,2.111804246902466,0.5931686758995056,1.499980330467224,0.0,0.0,0.0,122.24400329589844,98.0,-6.151843547821045,-0.0,1691.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
