time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909767627716064,0.2721283137798309,0.2469859272241592,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.868270218372345,0.3642203509807586,0.346606433391571,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097128868103027,0.2918095290660858,0.2057428508996963,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413957953453064,0.3302283585071563,0.3146865665912628,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697601318359375,0.2506188452243805,1.1390461921691897,291.0025939941406,291.0260009765625,289.25,286.6241760253906,289.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122190117835999,1.0,1.0,0.2779784798622131,1.0,-2.704972743988037,2.111804246902466,0.5931686758995056,1.499980330467224,0.0,0.0,0.0,122.24400329589844,98.0,-6.151843547821045,-0.0,1691.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091937899589539,0.2724480628967285,0.2468820065259933,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887673616409302,0.3652756214141845,0.347184807062149,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272601962089539,0.2924360632896423,0.2058709561824798,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601080775260925,0.3310339450836181,0.3150298297405243,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860777378082275,0.2497161477804184,1.1329721212387085,291.002685546875,291.0260009765625,289.25,286.6300354003906,289.0024108886719,297.220703125,291.0027160644531,1.0,0.504981517791748,1.0,1.0,0.2785213589668274,1.0,-2.698808431625366,2.1060125827789307,0.5927957892417908,1.4955177307128906,0.0,0.0,0.0,112.71614837646484,86.0,-1.3953768014907837,-0.0,1638.3160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091937899589539,0.2724480628967285,0.2468820065259933,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887673616409302,0.3652756214141845,0.347184807062149,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272601962089539,0.2924360632896423,0.2058709561824798,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601080775260925,0.3310339450836181,0.3150298297405243,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860777378082275,0.2497161477804184,1.1329721212387085,291.002685546875,291.0260009765625,289.25,286.6300354003906,289.0024108886719,297.220703125,291.0027160644531,1.0,0.504981517791748,1.0,1.0,0.2785213589668274,1.0,-2.698808431625366,2.1060125827789307,0.5927957892417908,1.4955177307128906,0.0,0.0,0.0,112.71614837646484,86.0,-1.3953768014907837,-0.0,1638.3160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320586681365967,0.2729116380214691,0.2468733787536621,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177581667900084,0.3664880990982055,0.347876489162445,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.850886344909668,0.2932313680648803,0.2060905843973159,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.886508584022522,0.3320004343986511,0.3154898583889007,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088860511779785,0.2490294873714447,1.1277072429656982,291.0061950683594,291.0260009765625,289.25,286.6376037597656,289.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971180856227875,1.0,1.0,0.2795161008834839,1.0,-2.694117784500122,2.1000778675079346,0.594040036201477,1.490590214729309,0.0,0.0,0.0,102.0560302734375,74.0,3.6832034587860094,-0.0,1582.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320586681365967,0.2729116380214691,0.2468733787536621,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177581667900084,0.3664880990982055,0.347876489162445,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.850886344909668,0.2932313680648803,0.2060905843973159,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.886508584022522,0.3320004343986511,0.3154898583889007,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088860511779785,0.2490294873714447,1.1277072429656982,291.0061950683594,291.0260009765625,289.25,286.6376037597656,289.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971180856227875,1.0,1.0,0.2795161008834839,1.0,-2.694117784500122,2.1000778675079346,0.594040036201477,1.490590214729309,0.0,0.0,0.0,102.0560302734375,74.0,3.6832034587860094,-0.0,1582.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634207844734192,0.2734894752502441,0.2469482272863388,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.959434688091278,0.3678242862224579,0.3486655950546264,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846234083175659,0.2941631376743316,0.2063910663127899,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246017932891846,0.3330943882465362,0.3160508871078491,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377056121826172,0.2485173493623733,1.123142957687378,291.0118713378906,291.0260009765625,289.25,286.646728515625,289.0160827636719,297.22039794921875,291.0121459960937,1.0,0.488921046257019,1.0,1.0,0.2805108726024627,1.0,-2.6907052993774414,2.095004081726074,0.5957011580467224,1.486241579055786,0.0,0.0,0.0,90.7623062133789,62.0,6.884929656982422,-0.0,1525.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634207844734192,0.2734894752502441,0.2469482272863388,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.959434688091278,0.3678242862224579,0.3486655950546264,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846234083175659,0.2941631376743316,0.2063910663127899,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246017932891846,0.3330943882465362,0.3160508871078491,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377056121826172,0.2485173493623733,1.123142957687378,291.0118713378906,291.0260009765625,289.25,286.646728515625,289.0160827636719,297.22039794921875,291.0121459960937,1.0,0.488921046257019,1.0,1.0,0.2805108726024627,1.0,-2.6907052993774414,2.095004081726074,0.5957011580467224,1.486241579055786,0.0,0.0,0.0,90.7623062133789,62.0,6.884929656982422,-0.0,1525.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845473527908325,0.2738121151924133,0.2470122277736663,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821052551269532,0.3685286939144134,0.3490907251834869,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069392085075378,0.2946702241897583,0.2065673619508743,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505752325057985,0.3336791098117828,0.3163633644580841,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565630316734314,0.2483144849538803,1.1210850477218628,291.01513671875,291.0260009765625,289.25,286.6518249511719,289.01983642578125,297.2209167480469,291.01544189453125,1.0,0.4847516715526581,1.0,1.0,0.281008243560791,1.0,-2.6894068717956543,2.0927541255950928,0.5966528654098511,1.4842641353607178,0.0,0.0,0.0,84.97428894042969,62.0,7.935262203216553,-0.0,1497.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079824686050416,0.2741452753543854,0.2471118867397308,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.369266003370285,0.3468898236751556,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.933789312839508,0.2951922714710235,0.2067745327949524,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.975613534450531,0.3342765867710113,0.3167155981063843,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778765797615051,0.2481331676244735,1.1192562580108645,291.0182800292969,291.0260009765625,289.25,286.6572570800781,289.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804179072380066,1.0,1.0,0.2812690734863281,1.0,-2.685397863388061,2.08915376663208,0.5962440967559814,1.4819267988204956,0.0,0.0,0.0,79.62171936035156,65.0,7.762243747711182,-0.0,1467.5404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.926272451877594,0.2747881710529327,0.2475749999284744,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719755709171295,0.3298296630382538,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952846109867096,0.2962317764759063,0.2074058502912521,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907460808753968,0.3354624509811401,0.3177089691162109,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925561904907227,0.2477920055389404,1.117095947265625,291.0203552246094,291.0260009765625,289.25,286.6690673828125,289.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752547144889831,1.0,1.0,0.2817907035350799,1.0,-2.664780378341675,2.073359489440918,0.5914208889007568,1.4704774618148804,0.0,0.0,0.0,75.79327392578125,83.0,4.245327949523926,-0.0,1422.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.926272451877594,0.2747881710529327,0.2475749999284744,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719755709171295,0.3298296630382538,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952846109867096,0.2962317764759063,0.2074058502912521,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907460808753968,0.3354624509811401,0.3177089691162109,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925561904907227,0.2477920055389404,1.117095947265625,291.0203552246094,291.0260009765625,289.25,286.6690673828125,289.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752547144889831,1.0,1.0,0.2817907035350799,1.0,-2.664780378341675,2.073359489440918,0.5914208889007568,1.4704774618148804,0.0,0.0,0.0,75.79327392578125,83.0,4.245327949523926,-0.0,1422.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920337438583374,0.2754955887794494,0.248233675956726,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749297261238098,0.3362221419811249,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474796652793884,0.2973620593547821,0.2082074880599975,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866317510604858,0.3367334008216858,0.318927139043808,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864624500274658,0.247582346200943,1.1162158250808716,291.0246276855469,291.0260009765625,289.25,286.6820068359375,289.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782729148864746,1.0,1.0,0.2823123335838318,1.0,-2.674586772918701,2.078877687454224,0.5957089066505432,1.473340630531311,0.0,0.0,0.0,77.25459289550781,101.0,6.863621234893799,-0.0,1442.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920337438583374,0.2754955887794494,0.248233675956726,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749297261238098,0.3362221419811249,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474796652793884,0.2973620593547821,0.2082074880599975,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866317510604858,0.3367334008216858,0.318927139043808,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864624500274658,0.247582346200943,1.1162158250808716,291.0246276855469,291.0260009765625,289.25,286.6820068359375,289.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782729148864746,1.0,1.0,0.2823123335838318,1.0,-2.674586772918701,2.078877687454224,0.5957089066505432,1.473340630531311,0.0,0.0,0.0,77.25459289550781,101.0,6.863621234893799,-0.0,1442.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948971629142761,0.2762260138988495,0.2490855753421783,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944412708282472,0.3759990334510803,0.356282502412796,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.920036256313324,0.2985377609729767,0.2091756463050842,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963532030582428,0.3380447924137115,0.3203654587268829,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.862641453742981,0.2474312484264373,1.1165052652359009,291.0315856933594,291.0260009765625,289.25,286.6958923339844,289.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870151579380035,1.0,1.0,0.2824032604694366,1.0,-2.7042601108551025,2.0993285179138184,0.604931652545929,1.487210988998413,0.0,0.0,0.0,83.62081909179688,119.0,8.846850395202637,-0.0,1511.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948971629142761,0.2762260138988495,0.2490855753421783,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944412708282472,0.3759990334510803,0.356282502412796,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.920036256313324,0.2985377609729767,0.2091756463050842,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963532030582428,0.3380447924137115,0.3203654587268829,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.862641453742981,0.2474312484264373,1.1165052652359009,291.0315856933594,291.0260009765625,289.25,286.6958923339844,289.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870151579380035,1.0,1.0,0.2824032604694366,1.0,-2.7042601108551025,2.0993285179138184,0.604931652545929,1.487210988998413,0.0,0.0,0.0,83.62081909179688,119.0,8.846850395202637,-0.0,1511.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.84857177734375,0.2768394649028778,0.2501747012138366,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.944984257221222,0.37659353017807,0.3572919070720672,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705889582633972,0.2996169030666351,0.2103428095579147,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081318974494934,0.3392572700977325,0.3220707178115845,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194575905799866,0.2471742779016494,1.118041753768921,291.0354309082031,291.0260009765625,289.25,286.71063232421875,289.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975229203701019,1.0,1.0,0.2824941575527191,1.0,-2.7107908725738525,2.1036360263824463,0.6071546673774719,1.4901267290115356,0.0,0.0,0.0,97.56085968017578,137.0,5.588197231292725,-0.0,1585.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.84857177734375,0.2768394649028778,0.2501747012138366,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.944984257221222,0.37659353017807,0.3572919070720672,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705889582633972,0.2996169030666351,0.2103428095579147,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081318974494934,0.3392572700977325,0.3220707178115845,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194575905799866,0.2471742779016494,1.118041753768921,291.0354309082031,291.0260009765625,289.25,286.71063232421875,289.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975229203701019,1.0,1.0,0.2824941575527191,1.0,-2.7107908725738525,2.1036360263824463,0.6071546673774719,1.4901267290115356,0.0,0.0,0.0,97.56085968017578,137.0,5.588197231292725,-0.0,1585.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304516673088074,0.2771254479885101,0.2507167756557464,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202361702919006,0.3770707845687866,0.3579896986484527,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513104915618896,0.3001422584056854,0.2109294086694717,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870046138763428,0.3398482501506805,0.3229266107082367,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007943034172058,0.2470311373472213,1.118822455406189,291.03668212890625,291.0260009765625,289.25,286.71826171875,289.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032684206962585,1.0,1.0,0.2825396060943603,1.0,-2.714951992034912,2.106422185897827,0.6085296869277954,1.4919660091400146,0.0,0.0,0.0,105.18424987792967,137.0,4.677213191986084,-0.0,1626.7718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143752217292786,0.277398943901062,0.2512602508068084,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994761109352112,0.3776099681854248,0.3587760329246521,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347851037979126,0.3006585240364074,0.2115195989608764,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685682415962219,0.3404290676116943,0.3237864971160888,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834435701370239,0.2468793839216232,1.1196269989013672,291.0373229980469,291.0260009765625,289.25,286.7260131835937,289.0384521484375,297.225341796875,291.037353515625,1.0,0.5092145800590515,1.0,1.0,0.2823224067687988,1.0,-2.719259262084961,2.109981060028076,0.6092783808708191,1.494544506072998,0.0,0.0,0.0,113.15930938720705,140.0,2.935704708099365,-0.0,1669.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948160767555237,0.2779138386249542,0.2521234452724457,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.877742350101471,0.3787857592105865,0.3602682650089264,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165337443351746,0.3016655743122101,0.2125317752361297,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485554456710815,0.3415599465370178,0.3252744376659393,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638198733329773,0.2465521842241287,1.1201642751693726,291.0364074707031,291.0260009765625,289.25,286.741943359375,289.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168668031692505,1.0,1.0,0.281887948513031,1.0,-2.725743055343628,2.115698337554932,0.610044538974762,1.4988197088241575,0.0,0.0,0.0,123.92881774902344,128.0,-0.2497273087501526,-0.0,1729.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948160767555237,0.2779138386249542,0.2521234452724457,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.877742350101471,0.3787857592105865,0.3602682650089264,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165337443351746,0.3016655743122101,0.2125317752361297,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485554456710815,0.3415599465370178,0.3252744376659393,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638198733329773,0.2465521842241287,1.1201642751693726,291.0364074707031,291.0260009765625,289.25,286.741943359375,289.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168668031692505,1.0,1.0,0.281887948513031,1.0,-2.725743055343628,2.115698337554932,0.610044538974762,1.4988197088241575,0.0,0.0,0.0,123.92881774902344,128.0,-0.2497273087501526,-0.0,1729.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927477955818176,0.2784286737442016,0.252634733915329,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758877515792847,0.3800383508205414,0.3614869117736816,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149401545524597,0.3026731610298157,0.213272362947464,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468695878982544,0.3426799774169922,0.3263852298259735,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611218690872192,0.2462248355150222,1.1189576387405396,291.034423828125,291.0260009765625,289.25,286.7582702636719,289.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177803635597229,1.0,1.0,0.2814535200595855,1.0,-2.72860074043274,2.118881702423096,0.6097188591957092,1.5013842582702637,0.0,0.0,0.0,125.4911117553711,116.0,-2.258419275283813,-0.0,1741.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927477955818176,0.2784286737442016,0.252634733915329,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758877515792847,0.3800383508205414,0.3614869117736816,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149401545524597,0.3026731610298157,0.213272362947464,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468695878982544,0.3426799774169922,0.3263852298259735,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611218690872192,0.2462248355150222,1.1189576387405396,291.034423828125,291.0260009765625,289.25,286.7582702636719,289.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177803635597229,1.0,1.0,0.2814535200595855,1.0,-2.72860074043274,2.118881702423096,0.6097188591957092,1.5013842582702637,0.0,0.0,0.0,125.4911117553711,116.0,-2.258419275283813,-0.0,1741.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007140159606934,0.2789835035800934,0.2529655396938324,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851031064987183,0.3813504874706268,0.3625435829162597,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.822837769985199,0.3037172853946686,0.2138702720403671,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552787899971008,0.3438230156898498,0.327290266752243,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677085399627686,0.2459345310926437,1.1168333292007446,291.0318298339844,291.0260009765625,289.25,286.7748107910156,289.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149984955787659,1.0,1.0,0.2810734808444977,1.0,-2.729522466659546,2.120572090148926,0.6089503765106201,1.502856731414795,0.0,0.0,0.0,121.38117218017578,104.0,-3.2473387718200684,-0.0,1723.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007140159606934,0.2789835035800934,0.2529655396938324,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851031064987183,0.3813504874706268,0.3625435829162597,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.822837769985199,0.3037172853946686,0.2138702720403671,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552787899971008,0.3438230156898498,0.327290266752243,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677085399627686,0.2459345310926437,1.1168333292007446,291.0318298339844,291.0260009765625,289.25,286.7748107910156,289.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149984955787659,1.0,1.0,0.2810734808444977,1.0,-2.729522466659546,2.120572090148926,0.6089503765106201,1.502856731414795,0.0,0.0,0.0,121.38117218017578,104.0,-3.2473387718200684,-0.0,1723.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154166340827942,0.2795843183994293,0.2532166242599487,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023799896240234,0.3827095031738281,0.3635201156139374,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373463749885559,0.3048067688941955,0.2144051194190979,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713337779045105,0.344998687505722,0.3280976712703705,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811702489852905,0.2456940710544586,1.114320158958435,291.0290222167969,291.0260009765625,289.25,286.7914428710937,289.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100107789039612,1.0,1.0,0.2806934416294098,1.0,-2.729591131210327,2.12166166305542,0.607929527759552,1.5039111375808716,0.0,0.0,0.0,114.02001190185548,92.0,-3.7624166011810303,-0.0,1689.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154166340827942,0.2795843183994293,0.2532166242599487,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023799896240234,0.3827095031738281,0.3635201156139374,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373463749885559,0.3048067688941955,0.2144051194190979,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713337779045105,0.344998687505722,0.3280976712703705,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811702489852905,0.2456940710544586,1.114320158958435,291.0290222167969,291.0260009765625,289.25,286.7914428710937,289.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100107789039612,1.0,1.0,0.2806934416294098,1.0,-2.729591131210327,2.12166166305542,0.607929527759552,1.5039111375808716,0.0,0.0,0.0,114.02001190185548,92.0,-3.7624166011810303,-0.0,1689.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246577978134155,0.2799007892608642,0.2533281445503235,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145116806030272,0.3834034204483032,0.3639924228191376,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471177816390991,0.3053683638572693,0.2146619707345962,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822171688079834,0.3455989956855774,0.3284828066825866,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903905510902405,0.2455932945013046,1.113006353378296,291.0275573730469,291.0260009765625,289.25,286.7997436523437,289.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069873929023743,1.0,1.0,0.2805034518241882,1.0,-2.729485511779785,2.122108459472656,0.6073770523071289,1.5043702125549316,0.0,0.0,0.0,109.56501770019533,92.0,-3.9129984378814697,-0.0,1668.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354223370552063,0.2802271544933319,0.2534355819225311,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296922087669371,0.3841058313846588,0.3644591867923736,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588605523109436,0.305940717458725,0.2149161994457245,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951297998428345,0.3462073504924774,0.3288617432117462,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013347387313843,0.245505154132843,1.111683964729309,291.0263977050781,291.0260009765625,289.25,286.8080139160156,289.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037222504615784,1.0,1.0,0.2804569005966186,1.0,-2.7293472290039062,2.122165441513061,0.6071819067001343,1.5044472217559814,0.0,0.0,0.0,104.76136016845705,80.0,-3.3629469871521,-0.0,1645.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637185096740723,0.2809130549430847,0.2536510825157165,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663942456245422,0.3855389356613159,0.3653887808322906,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.889819860458374,0.3071216642856598,0.2154271006584167,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304853677749634,0.3474521934986114,0.3296152651309967,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277550339698792,0.2453699707984924,1.1090784072875977,291.02520751953125,291.0260009765625,289.25,286.8243713378906,289.024169921875,297.222900390625,291.025146484375,1.0,0.4966652989387512,1.0,1.0,0.2803638577461242,1.0,-2.729111671447754,2.122257709503174,0.6068539619445801,1.5045688152313232,0.0,0.0,0.0,94.39832305908205,68.0,-2.132917642593384,-0.0,1597.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637185096740723,0.2809130549430847,0.2536510825157165,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663942456245422,0.3855389356613159,0.3653887808322906,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.889819860458374,0.3071216642856598,0.2154271006584167,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304853677749634,0.3474521934986114,0.3296152651309967,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277550339698792,0.2453699707984924,1.1090784072875977,291.02520751953125,291.0260009765625,289.25,286.8243713378906,289.024169921875,297.222900390625,291.025146484375,1.0,0.4966652989387512,1.0,1.0,0.2803638577461242,1.0,-2.729111671447754,2.122257709503174,0.6068539619445801,1.5045688152313232,0.0,0.0,0.0,94.39832305908205,68.0,-2.132917642593384,-0.0,1597.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025368094444276,0.28162881731987,0.2539044916629791,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870404064655304,0.3625492453575134,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335694313049316,0.3083377182483673,0.2159708142280578,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750645756721495,0.3487221896648407,0.330403596162796,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617193102836609,0.2452768087387085,1.1067140102386477,291.0245361328125,291.0260009765625,289.25,286.84039306640625,289.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889574348926544,1.0,1.0,0.2802708148956299,1.0,-2.725222110748291,2.1197445392608643,0.6054776310920715,1.5032435655593872,0.0,0.0,0.0,83.99481964111328,71.0,-1.4950965642929075,-0.0,1542.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025368094444276,0.28162881731987,0.2539044916629791,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870404064655304,0.3625492453575134,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335694313049316,0.3083377182483673,0.2159708142280578,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750645756721495,0.3487221896648407,0.330403596162796,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617193102836609,0.2452768087387085,1.1067140102386477,291.0245361328125,291.0260009765625,289.25,286.84039306640625,289.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889574348926544,1.0,1.0,0.2802708148956299,1.0,-2.725222110748291,2.1197445392608643,0.6054776310920715,1.5032435655593872,0.0,0.0,0.0,83.99481964111328,71.0,-1.4950965642929075,-0.0,1542.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178035855293274,0.2823176980018616,0.2544146776199341,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897753655910492,0.3470660448074341,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504073858261108,0.309538185596466,0.216720700263977,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.988478183746338,0.3499695062637329,0.3314637541770935,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741247057914734,0.2451807856559753,1.1057164669036863,291.0221862792969,291.0260009765625,289.25,286.8558959960937,289.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844567775726318,1.0,1.0,0.2803354561328888,1.0,-2.7077572345733643,2.10737681388855,0.6003803014755249,1.4945552349090576,0.0,0.0,0.0,80.4215316772461,89.0,-2.541311502456665,-0.0,1502.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178035855293274,0.2823176980018616,0.2544146776199341,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897753655910492,0.3470660448074341,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504073858261108,0.309538185596466,0.216720700263977,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.988478183746338,0.3499695062637329,0.3314637541770935,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741247057914734,0.2451807856559753,1.1057164669036863,291.0221862792969,291.0260009765625,289.25,286.8558959960937,289.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844567775726318,1.0,1.0,0.2803354561328888,1.0,-2.7077572345733643,2.10737681388855,0.6003803014755249,1.4945552349090576,0.0,0.0,0.0,80.4215316772461,89.0,-2.541311502456665,-0.0,1502.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116153120994568,0.2830642759799957,0.2551178336143493,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926345407962799,0.3542846143245697,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446218609809875,0.3108133971691131,0.2176317125558853,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838730692863464,0.3512861132621765,0.3327362537384033,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681322336196899,0.2451831698417663,1.1058591604232788,291.02276611328125,291.0260009765625,289.25,286.87078857421875,289.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879957437515259,1.0,1.0,0.2804000675678253,1.0,-2.720036506652832,2.11586332321167,0.6041733026504517,1.499847173690796,0.0,0.0,0.0,82.193359375,107.0,1.2047381401062012,-0.0,1527.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
