time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116153120994568,0.2830642759799957,0.2551178336143493,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926345407962799,0.3542846143245697,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446218609809875,0.3108133971691131,0.2176317125558853,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838730692863464,0.3512861132621765,0.3327362537384033,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681322336196899,0.2451831698417663,1.1058591604232788,291.02276611328125,291.0260009765625,289.25,286.87078857421875,289.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879957437515259,1.0,1.0,0.2804000675678253,1.0,-2.720036506652832,2.11586332321167,0.6041733026504517,1.499847173690796,0.0,0.0,0.0,82.193359375,107.0,1.2047381401062012,-0.0,1527.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025269746780396,0.2834497988224029,0.2555348575115204,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933863937854767,0.3648887574672699,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348631501197816,0.311469703912735,0.2181426286697387,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.975892186164856,0.3519613742828369,0.33344566822052,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597890138626099,0.2452054470777511,1.1063112020492554,291.0248107910156,291.0260009765625,289.25,286.8779602050781,289.0285949707031,297.236328125,291.0251770019531,1.0,0.4920292496681213,1.0,1.0,0.2804323732852936,1.0,-2.735280752182007,2.12647008895874,0.6088106632232666,1.5069172382354736,0.0,0.0,0.0,84.7741470336914,107.0,3.621607542037964,-0.0,1561.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.886128306388855,0.2838213443756103,0.256033182144165,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.991807460784912,0.3936160206794739,0.3730079531669616,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159395694732666,0.3121156394481659,0.218719482421875,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589322805404664,0.3526253700256347,0.3342434167861938,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447291851043701,0.2452136278152465,1.1071791648864746,291.028076171875,291.0260009765625,289.25,286.8848876953125,289.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969433844089508,1.0,1.0,0.2804929912090301,1.0,-2.747943878173828,2.135117530822754,0.6128264665603638,1.5131866931915283,0.0,0.0,0.0,89.42101287841797,125.0,5.791561603546143,-0.0,1601.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452547192573547,0.284480333328247,0.2571487128734588,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471504092216492,0.3942723572254181,0.3740555644035339,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.872062623500824,0.3133350908756256,0.2199737578630447,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.908968985080719,0.3538800179958343,0.3359739482402801,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069897890090942,0.2451435327529907,1.1094943284988403,291.03106689453125,291.0260009765625,289.25,286.8980712890625,289.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076353549957275,1.0,1.0,0.2806142568588257,1.0,-2.757326126098633,2.141378402709961,0.6159477233886719,1.5171681642532349,0.0,0.0,0.0,103.30152893066406,143.0,4.303681373596191,-0.0,1679.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452547192573547,0.284480333328247,0.2571487128734588,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471504092216492,0.3942723572254181,0.3740555644035339,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.872062623500824,0.3133350908756256,0.2199737578630447,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.908968985080719,0.3538800179958343,0.3359739482402801,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069897890090942,0.2451435327529907,1.1094943284988403,291.03106689453125,291.0260009765625,289.25,286.8980712890625,289.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076353549957275,1.0,1.0,0.2806142568588257,1.0,-2.757326126098633,2.141378402709961,0.6159477233886719,1.5171681642532349,0.0,0.0,0.0,103.30152893066406,143.0,4.303681373596191,-0.0,1679.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134193420410156,0.2850923240184784,0.2582815885543823,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039920568466188,0.3953206539154053,0.3755758702754974,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383898735046387,0.3145202994346618,0.2212511003017425,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717692494392395,0.3550977706909179,0.3377337157726288,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733482718467712,0.2450314313173294,1.1119118928909302,291.03369140625,291.0260009765625,289.25,286.91015625,289.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193808078765869,1.0,1.0,0.2807354927062988,1.0,-2.7670695781707764,2.1478700637817383,0.6191994547843933,1.5214500427246094,0.0,0.0,0.0,119.03618621826172,146.0,3.897278308868408,-0.0,1768.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134193420410156,0.2850923240184784,0.2582815885543823,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039920568466188,0.3953206539154053,0.3755758702754974,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383898735046387,0.3145202994346618,0.2212511003017425,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717692494392395,0.3550977706909179,0.3377337157726288,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733482718467712,0.2450314313173294,1.1119118928909302,291.03369140625,291.0260009765625,289.25,286.91015625,289.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193808078765869,1.0,1.0,0.2807354927062988,1.0,-2.7670695781707764,2.1478700637817383,0.6191994547843933,1.5214500427246094,0.0,0.0,0.0,119.03618621826172,146.0,3.897278308868408,-0.0,1768.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950649261474609,0.2856754064559936,0.2592011094093323,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834022283554077,0.3965292870998382,0.3770968616008758,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212925791740417,0.3156831860542297,0.2223683595657348,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527707457542419,0.356287270784378,0.3392722308635711,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555949687957764,0.2448915243148803,1.1132755279541016,291.0345458984375,291.0260009765625,289.25,286.9210510253906,289.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270782709121704,1.0,1.0,0.2804284393787384,1.0,-2.7748358249664307,2.154118537902832,0.6207173466682434,1.5259716510772705,0.0,0.0,0.0,129.82855224609375,149.0,1.4916101694107056,-0.0,1831.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950649261474609,0.2856754064559936,0.2592011094093323,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834022283554077,0.3965292870998382,0.3770968616008758,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212925791740417,0.3156831860542297,0.2223683595657348,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527707457542419,0.356287270784378,0.3392722308635711,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555949687957764,0.2448915243148803,1.1132755279541016,291.0345458984375,291.0260009765625,289.25,286.9210510253906,289.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270782709121704,1.0,1.0,0.2804284393787384,1.0,-2.7748358249664307,2.154118537902832,0.6207173466682434,1.5259716510772705,0.0,0.0,0.0,129.82855224609375,149.0,1.4916101694107056,-0.0,1831.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.783977210521698,0.2862548530101776,0.2599917948246002,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714709281921387,0.3978092968463897,0.3785732686519623,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110495805740356,0.3168448805809021,0.2233874797821045,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419492244720459,0.3574663996696472,0.340669721364975,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451640367507935,0.2447469979524612,1.1139906644821167,291.0340270996094,291.0260009765625,289.25,286.9305725097656,289.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326639413833618,1.0,1.0,0.2801214158535003,1.0,-2.781325101852417,2.1595165729522705,0.6218084692955017,1.5299073457717896,0.0,0.0,0.0,137.35247802734375,137.0,-0.1617831736803054,-0.0,1877.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.783977210521698,0.2862548530101776,0.2599917948246002,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714709281921387,0.3978092968463897,0.3785732686519623,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110495805740356,0.3168448805809021,0.2233874797821045,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419492244720459,0.3574663996696472,0.340669721364975,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451640367507935,0.2447469979524612,1.1139906644821167,291.0340270996094,291.0260009765625,289.25,286.9305725097656,289.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326639413833618,1.0,1.0,0.2801214158535003,1.0,-2.781325101852417,2.1595165729522705,0.6218084692955017,1.5299073457717896,0.0,0.0,0.0,137.35247802734375,137.0,-0.1617831736803054,-0.0,1877.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833853363990784,0.2865476906299591,0.2602732479572296,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709962368011475,0.3984635472297668,0.3792062997817993,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106765747070312,0.3174289762973785,0.2238088995218277,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415230512619019,0.3580552935600281,0.3412457108497619,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443453073501587,0.244676798582077,1.1137773990631104,291.0335998535156,291.0260009765625,289.25,286.9347839355469,289.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330197811126709,1.0,1.0,0.2799679040908813,1.0,-2.783369302749634,2.16137170791626,0.6219976544380188,1.5313292741775513,0.0,0.0,0.0,138.0000457763672,137.0,-0.7472686767578125,-0.0,1883.3656005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853431701660156,0.2868508100509643,0.2604977488517761,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733322024345398,0.3991290330886841,0.3797821998596191,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128193020820618,0.318022221326828,0.2241854667663574,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436403870582581,0.3586500585079193,0.3417581021785736,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457528710365295,0.2446147501468658,1.1132714748382568,291.03289794921875,291.0260009765625,289.25,286.9385681152344,289.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324045419692993,1.0,1.0,0.2798034250736236,1.0,-2.784792423248291,2.16282320022583,0.6219692826271057,1.532465934753418,0.0,0.0,0.0,136.93971252441406,125.0,-1.3575763702392578,-0.0,1880.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945356369018555,0.2874924540519714,0.2608575820922851,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838741779327393,0.4004920721054077,0.3808389902114868,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.822027862071991,0.3192417919635772,0.2248673439025879,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532343506813049,0.3598629236221313,0.3426771461963653,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532370686531067,0.244523286819458,1.1117960214614868,291.0310974121094,291.0260009765625,289.25,286.9449462890625,289.02978515625,297.2235107421875,291.031005859375,1.0,0.5290428400039673,1.0,1.0,0.2794744372367859,1.0,-2.786646842956543,2.16503643989563,0.6216104626655579,1.5342661142349243,0.0,0.0,0.0,131.5919189453125,113.0,-2.248034238815308,-0.0,1858.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945356369018555,0.2874924540519714,0.2608575820922851,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838741779327393,0.4004920721054077,0.3808389902114868,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.822027862071991,0.3192417919635772,0.2248673439025879,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532343506813049,0.3598629236221313,0.3426771461963653,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532370686531067,0.244523286819458,1.1117960214614868,291.0310974121094,291.0260009765625,289.25,286.9449462890625,289.02978515625,297.2235107421875,291.031005859375,1.0,0.5290428400039673,1.0,1.0,0.2794744372367859,1.0,-2.786646842956543,2.16503643989563,0.6216104626655579,1.5342661142349243,0.0,0.0,0.0,131.5919189453125,113.0,-2.248034238815308,-0.0,1858.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094557523727417,0.2881799340248108,0.2611562609672546,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010208249092102,0.401893138885498,0.3818246126174927,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365447521209717,0.3205066621303558,0.2255007028579712,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691177368164062,0.3611090183258056,0.3435188233852386,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661722898483276,0.244479700922966,1.110016942024231,291.02899169921875,291.0260009765625,289.25,286.94952392578125,289.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238487720489502,1.0,1.0,0.2791454493999481,1.0,-2.787825345993042,2.166776418685913,0.6210488080978394,1.5357426404953003,0.0,0.0,0.0,123.47500610351562,101.0,-2.7368319034576416,-0.0,1821.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094557523727417,0.2881799340248108,0.2611562609672546,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010208249092102,0.401893138885498,0.3818246126174927,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365447521209717,0.3205066621303558,0.2255007028579712,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691177368164062,0.3611090183258056,0.3435188233852386,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661722898483276,0.244479700922966,1.110016942024231,291.02899169921875,291.0260009765625,289.25,286.94952392578125,289.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238487720489502,1.0,1.0,0.2791454493999481,1.0,-2.787825345993042,2.166776418685913,0.6210488080978394,1.5357426404953003,0.0,0.0,0.0,123.47500610351562,101.0,-2.7368319034576416,-0.0,1821.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431949019432068,0.2934428751468658,0.2643877565860748,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456834197044371,0.4079883694648742,0.385947436094284,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727824091911316,0.326485276222229,0.2284677028656005,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084283709526062,0.3670968413352966,0.3475283682346344,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8009000420570374,0.2495285719633102,1.1243094205856323,291.03564453125,291.0260009765625,289.25,286.95269775390625,289.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194897055625916,1.0,1.0,0.2789999842643738,1.0,-2.822184562683105,2.191364049911499,0.6308207511901855,1.5521646738052368,0.0,0.0,0.0,109.5831298828125,89.0,8.522133827209473,-0.0,1808.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431949019432068,0.2934428751468658,0.2643877565860748,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456834197044371,0.4079883694648742,0.385947436094284,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727824091911316,0.326485276222229,0.2284677028656005,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084283709526062,0.3670968413352966,0.3475283682346344,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8009000420570374,0.2495285719633102,1.1243094205856323,291.03564453125,291.0260009765625,289.25,286.95269775390625,289.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194897055625916,1.0,1.0,0.2789999842643738,1.0,-2.822184562683105,2.191364049911499,0.6308207511901855,1.5521646738052368,0.0,0.0,0.0,109.5831298828125,89.0,8.522133827209473,-0.0,1808.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.888547956943512,0.2970950603485107,0.2674121260643005,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941688776016236,0.412726879119873,0.3900918364524841,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234268069267272,0.3311159312725067,0.2314585745334625,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639584422111512,0.3717604577541351,0.3516038060188293,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432191014289856,0.2535912096500397,1.140769600868225,291.0472412109375,291.0260009765625,289.25,286.9549560546875,289.0553894042969,297.29229736328125,291.0478210449219,1.0,0.515937089920044,1.0,1.0,0.2788545191287994,1.0,-2.8590621948242188,2.2176263332366943,0.6414358019828796,1.570321798324585,0.0,0.0,0.0,96.43367767333984,92.0,13.363407135009766,-0.0,1801.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.888547956943512,0.2970950603485107,0.2674121260643005,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941688776016236,0.412726879119873,0.3900918364524841,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234268069267272,0.3311159312725067,0.2314585745334625,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639584422111512,0.3717604577541351,0.3516038060188293,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432191014289856,0.2535912096500397,1.140769600868225,291.0472412109375,291.0260009765625,289.25,286.9549560546875,289.0553894042969,297.29229736328125,291.0478210449219,1.0,0.515937089920044,1.0,1.0,0.2788545191287994,1.0,-2.8590621948242188,2.2176263332366943,0.6414358019828796,1.570321798324585,0.0,0.0,0.0,96.43367767333984,92.0,13.363407135009766,-0.0,1801.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010441899299622,0.2985446453094482,0.2687014639377594,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148952066898346,0.3855304419994354,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385173916816713,0.3331043124198913,0.2328261882066726,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768784642219543,0.3737597465515136,0.3534661531448364,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548217415809631,0.2553194463253021,1.1483981609344482,291.0523986816406,291.0260009765625,289.25,286.95574951171875,289.0588073730469,297.30078125,291.0527648925781,1.0,0.5157110691070557,1.0,1.0,0.2787817716598511,1.0,-2.8682000637054443,2.224203586578369,0.64399653673172,1.5751603841781616,0.0,0.0,0.0,93.83892059326172,92.0,13.010924339294434,-0.0,1803.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078158736228944,0.2998276650905609,0.2698699831962585,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173603355884552,0.3790403306484222,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.946560800075531,0.3349395096302032,0.2341137528419494,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.983262062072754,0.3756016194820404,0.3552161753177643,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613367676734924,0.256885677576065,1.155501127243042,291.0546875,291.0260009765625,289.25,286.9563903808594,289.05859375,297.3089599609375,291.0548095703125,1.0,0.5158613920211792,1.0,1.0,0.2783352732658386,1.0,-2.874016761779785,2.229490041732788,0.6445267200469971,1.5791256427764893,0.0,0.0,0.0,92.73224639892578,95.0,9.350398063659668,-0.0,1807.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172428846359252,0.3020770251750946,0.2719134390354156,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226537346839905,0.371528148651123,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570029377937316,0.338297575712204,0.2364725917577743,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911378026008606,0.3789616227149963,0.3584123253822326,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702489137649536,0.259658008813858,1.168137550354004,291.0559997558594,291.0260009765625,289.25,286.9570617675781,289.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174739360809326,1.0,1.0,0.2774422764778137,1.0,-2.8893046379089355,2.24277400970459,0.6465306282043457,1.588985800743103,0.0,0.0,0.0,91.80712127685548,113.0,3.987146377563477,-0.0,1826.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172428846359252,0.3020770251750946,0.2719134390354156,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226537346839905,0.371528148651123,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570029377937316,0.338297575712204,0.2364725917577743,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911378026008606,0.3789616227149963,0.3584123253822326,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702489137649536,0.259658008813858,1.168137550354004,291.0559997558594,291.0260009765625,289.25,286.9570617675781,289.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174739360809326,1.0,1.0,0.2774422764778137,1.0,-2.8893046379089355,2.24277400970459,0.6465306282043457,1.588985800743103,0.0,0.0,0.0,91.80712127685548,113.0,3.987146377563477,-0.0,1826.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077818393707277,0.304105669260025,0.2738613188266754,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271562695503235,0.3846859931945801,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482580423355104,0.3414109945297241,0.2387453615665435,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840221405029296,0.3820659816265106,0.3614801168441772,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630744218826294,0.2621031701564789,1.1798752546310425,291.057373046875,291.0260009765625,289.25,286.95709228515625,289.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260047316551208,1.0,1.0,0.2765493094921112,1.0,-2.927956342697144,2.2725589275360107,0.6553974151611328,1.6097904443740845,0.0,0.0,0.0,95.93495178222656,131.0,3.350989580154419,-0.0,1909.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077818393707277,0.304105669260025,0.2738613188266754,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271562695503235,0.3846859931945801,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482580423355104,0.3414109945297241,0.2387453615665435,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840221405029296,0.3820659816265106,0.3614801168441772,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630744218826294,0.2621031701564789,1.1798752546310425,291.057373046875,291.0260009765625,289.25,286.95709228515625,289.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260047316551208,1.0,1.0,0.2765493094921112,1.0,-2.927956342697144,2.2725589275360107,0.6553974151611328,1.6097904443740845,0.0,0.0,0.0,95.93495178222656,131.0,3.350989580154419,-0.0,1909.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.882392942905426,0.3059694468975067,0.2758598327636719,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.991597592830658,0.4293379783630371,0.4065634906291961,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195354580879213,0.3443255126476288,0.2410345673561096,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588926434516908,0.3849667012691498,0.364564299583435,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410627245903015,0.2642506957054138,1.191296100616455,291.0592956542969,291.0260009765625,289.25,286.9564819335937,289.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387986898422241,1.0,1.0,0.2752905488014221,1.0,-2.976015567779541,2.3099470138549805,0.6660685539245605,1.636939287185669,0.0,0.0,0.0,105.58883666992188,149.0,2.1766932010650635,-0.0,2038.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.882392942905426,0.3059694468975067,0.2758598327636719,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.991597592830658,0.4293379783630371,0.4065634906291961,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195354580879213,0.3443255126476288,0.2410345673561096,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588926434516908,0.3849667012691498,0.364564299583435,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410627245903015,0.2642506957054138,1.191296100616455,291.0592956542969,291.0260009765625,289.25,286.9564819335937,289.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387986898422241,1.0,1.0,0.2752905488014221,1.0,-2.976015567779541,2.3099470138549805,0.6660685539245605,1.636939287185669,0.0,0.0,0.0,105.58883666992188,149.0,2.1766932010650635,-0.0,2038.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451524376869202,0.3076030313968658,0.2779245674610138,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508540630340576,0.4311075210571289,0.4087162315845489,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788560628890991,0.3469799160957336,0.2433536201715469,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130800366401672,0.3876078128814697,0.3676888048648834,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076340556144714,0.26603564620018,1.2024389505386353,291.05572509765625,291.0260009765625,289.25,286.95538330078125,289.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522515177726746,1.0,1.0,0.2740318179130554,1.0,-3.00187611579895,2.331878662109375,0.6699975728988647,1.6530154943466189,0.0,0.0,0.0,121.61624908447266,167.0,-3.327756404876709,-0.0,2164.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451524376869202,0.3076030313968658,0.2779245674610138,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508540630340576,0.4311075210571289,0.4087162315845489,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788560628890991,0.3469799160957336,0.2433536201715469,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130800366401672,0.3876078128814697,0.3676888048648834,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076340556144714,0.26603564620018,1.2024389505386353,291.05572509765625,291.0260009765625,289.25,286.95538330078125,289.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522515177726746,1.0,1.0,0.2740318179130554,1.0,-3.00187611579895,2.331878662109375,0.6699975728988647,1.6530154943466189,0.0,0.0,0.0,121.61624908447266,167.0,-3.327756404876709,-0.0,2164.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300776481628418,0.3083655834197998,0.2789226174354553,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301446080207824,0.4321510791778564,0.409973680973053,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623958826065063,0.3482426702976227,0.2444791942834854,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949105739593506,0.3888641893863678,0.3692055642604828,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921391725540161,0.2668317258358001,1.2076388597488403,291.05328369140625,291.0260009765625,289.25,286.9546203613281,289.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590980052947998,1.0,1.0,0.2734024226665497,1.0,-3.0140154361724854,2.3422939777374268,0.671721339225769,1.6607576608657837,0.0,0.0,0.0,130.17787170410156,167.0,-4.919649600982666,-0.0,2229.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166618347167969,0.3090998530387878,0.2799015343189239,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.911537230014801,0.4332443177700043,0.4113029539585113,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481313586235046,0.3494709432125091,0.2455854564905166,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792334794998169,0.3900860249996185,0.3706961870193481,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782889604568481,0.2675753235816955,1.2126295566558838,291.0507507324219,291.0260009765625,289.25,286.95379638671875,289.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659717917442322,1.0,1.0,0.2728087306022644,1.0,-3.025912046432495,2.3524508476257324,0.6734610795974731,1.6682969331741333,0.0,0.0,0.0,138.95050048828125,170.0,-5.885823249816895,-0.0,2296.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010570406913757,0.3105097115039825,0.2815796136856079,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931432962417603,0.4355030953884125,0.4138249158859253,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332387208938599,0.3518489599227905,0.2475671619176864,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625597357749939,0.3924484550952911,0.3733634948730469,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634189128875732,0.2689355909824371,1.220902681350708,291.0452880859375,291.0260009765625,289.25,286.9518127441406,289.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752326846122742,1.0,1.0,0.2716213762760162,1.0,-3.0465002059936523,2.370509147644043,0.6759912371635437,1.681882619857788,0.0,0.0,0.0,150.5616455078125,173.0,-7.281813621520996,-0.0,2394.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010570406913757,0.3105097115039825,0.2815796136856079,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931432962417603,0.4355030953884125,0.4138249158859253,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332387208938599,0.3518489599227905,0.2475671619176864,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625597357749939,0.3924484550952911,0.3733634948730469,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634189128875732,0.2689355909824371,1.220902681350708,291.0452880859375,291.0260009765625,289.25,286.9518127441406,289.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752326846122742,1.0,1.0,0.2716213762760162,1.0,-3.0465002059936523,2.370509147644043,0.6759912371635437,1.681882619857788,0.0,0.0,0.0,150.5616455078125,173.0,-7.281813621520996,-0.0,2394.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919138669967651,0.3118807375431061,0.2830811142921448,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831349015235901,0.4378044903278351,0.4162614941596985,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251391053199768,0.3541621565818786,0.2493928372859954,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534889221191406,0.3947400450706482,0.3758144378662109,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551807761192322,0.2701773643493652,1.2279154062271118,291.03912353515625,291.0260009765625,289.25,286.94952392578125,289.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821874141693115,1.0,1.0,0.2704339921474457,1.0,-3.0648083686828613,2.3869919776916504,0.6778162717819214,1.694371223449707,0.0,0.0,0.0,158.52381896972656,176.0,-8.305439949035645,-0.0,2469.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
