time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919138669967651,0.3118807375431061,0.2830811142921448,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831349015235901,0.4378044903278351,0.4162614941596985,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251391053199768,0.3541621565818786,0.2493928372859954,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534889221191406,0.3947400450706482,0.3758144378662109,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551807761192322,0.2701773643493652,1.2279154062271118,291.03912353515625,291.0260009765625,289.25,286.94952392578125,289.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821874141693115,1.0,1.0,0.2704339921474457,1.0,-3.0648083686828613,2.3869919776916504,0.6778162717819214,1.694371223449707,0.0,0.0,0.0,158.52381896972656,176.0,-8.305439949035645,-0.0,2469.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861320972442627,0.3132340908050537,0.2844870090484619,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769542574882507,0.440115213394165,0.418632835149765,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201652765274048,0.3564371168613434,0.251129001379013,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479561805725098,0.3969872593879699,0.3781384825706482,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500218749046326,0.2713405191898346,1.2341609001159668,291.0350952148437,291.0260009765625,289.25,286.9469909667969,289.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877611637115479,1.0,1.0,0.2698400616645813,1.0,-3.081740379333496,2.400813341140747,0.6809269785881042,1.7045036554336548,0.0,0.0,0.0,164.44483947753906,164.0,-5.966393947601318,-0.0,2532.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861320972442627,0.3132340908050537,0.2844870090484619,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769542574882507,0.440115213394165,0.418632835149765,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201652765274048,0.3564371168613434,0.251129001379013,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479561805725098,0.3969872593879699,0.3781384825706482,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500218749046326,0.2713405191898346,1.2341609001159668,291.0350952148437,291.0260009765625,289.25,286.9469909667969,289.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877611637115479,1.0,1.0,0.2698400616645813,1.0,-3.081740379333496,2.400813341140747,0.6809269785881042,1.7045036554336548,0.0,0.0,0.0,164.44483947753906,164.0,-5.966393947601318,-0.0,2532.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902617454528809,0.314598023891449,0.2856143414974212,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818252086639404,0.4424350559711456,0.420715719461441,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246061205863953,0.3587030470371246,0.2526350319385528,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525096774101257,0.3992175459861755,0.3801442086696625,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536660432815552,0.2724615931510925,1.2387710809707642,291.0320739746094,291.0260009765625,289.25,286.9443054199219,289.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881186723709106,1.0,1.0,0.2692461311817169,1.0,-3.0953688621521,2.4122438430786133,0.6831250190734863,1.7130235433578491,0.0,0.0,0.0,162.72634887695312,152.0,-4.7882399559021,-0.0,2550.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902617454528809,0.314598023891449,0.2856143414974212,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818252086639404,0.4424350559711456,0.420715719461441,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246061205863953,0.3587030470371246,0.2526350319385528,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525096774101257,0.3992175459861755,0.3801442086696625,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536660432815552,0.2724615931510925,1.2387710809707642,291.0320739746094,291.0260009765625,289.25,286.9443054199219,289.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881186723709106,1.0,1.0,0.2692461311817169,1.0,-3.0953688621521,2.4122438430786133,0.6831250190734863,1.7130235433578491,0.0,0.0,0.0,162.72634887695312,152.0,-4.7882399559021,-0.0,2550.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949265241622925,0.3152932822704315,0.2861177921295166,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871734738349915,0.4436023235321045,0.4216890633106231,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.829270601272583,0.3598420023918152,0.2533358931541443,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574759364128113,0.4003351032733917,0.3810731768608093,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578312158584595,0.2730192244052887,1.2406959533691406,291.0305480957031,291.0260009765625,289.25,286.9429016113281,289.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872184634208679,1.0,1.0,0.2689491510391235,1.0,-3.1014187335968018,2.417423248291016,0.6839954257011414,1.7169016599655151,0.0,0.0,0.0,159.95779418945312,152.0,-4.5702104568481445,-0.0,2547.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008865714073181,0.3159976303577423,0.2865997552871704,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939949870109558,0.4447744190692901,0.4226358532905578,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351717591285706,0.3609862625598907,0.254017174243927,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638496398925781,0.4014557301998138,0.3819734752178192,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632221579551697,0.2735782265663147,1.242474913597107,291.029541015625,291.0260009765625,289.25,286.9414978027344,289.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858368277549744,1.0,1.0,0.2688494026660919,1.0,-3.107177257537842,2.4218435287475586,0.6853336691856384,1.7200846672058103,0.0,0.0,0.0,156.3914031982422,140.0,-3.5037190914154053,-0.0,2539.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158934712409973,0.3174386918544769,0.2875294983386993,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.912112295627594,0.4471385180950165,0.4244813024997711,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506234884262085,0.3632977902889251,0.2553459405899048,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806357383728027,0.4037134647369385,0.3837221264839172,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775243520736694,0.2747095823287964,1.2457685470581057,291.0289001464844,291.0260009765625,289.25,286.9386901855469,289.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820699334144592,1.0,1.0,0.2686499357223511,1.0,-3.1181743144989014,2.4302425384521484,0.6879316568374634,1.726118564605713,0.0,0.0,0.0,147.58006286621094,128.0,-1.6118217706680298,-0.0,2513.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158934712409973,0.3174386918544769,0.2875294983386993,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.912112295627594,0.4471385180950165,0.4244813024997711,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506234884262085,0.3632977902889251,0.2553459405899048,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806357383728027,0.4037134647369385,0.3837221264839172,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775243520736694,0.2747095823287964,1.2457685470581057,291.0289001464844,291.0260009765625,289.25,286.9386901855469,289.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820699334144592,1.0,1.0,0.2686499357223511,1.0,-3.1181743144989014,2.4302425384521484,0.6879316568374634,1.726118564605713,0.0,0.0,0.0,147.58006286621094,128.0,-1.6118217706680298,-0.0,2513.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343055248260498,0.3189131319522857,0.2884395122528076,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380333423614502,0.4495222568511963,0.4262921512126922,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.871474027633667,0.3656347990036011,0.2566528618335724,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028750061988832,0.4059890508651733,0.3854336738586426,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965982556343079,0.2758598327636719,1.2488847970962524,291.02862548828125,291.0260009765625,289.25,286.9359130859375,289.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774630904197693,1.0,1.0,0.2684504389762878,1.0,-3.128821611404419,2.4383976459503174,0.690423846244812,1.73198139667511,0.0,0.0,0.0,137.35537719726562,116.0,-0.7147140502929688,-0.0,2479.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343055248260498,0.3189131319522857,0.2884395122528076,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380333423614502,0.4495222568511963,0.4262921512126922,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.871474027633667,0.3656347990036011,0.2566528618335724,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028750061988832,0.4059890508651733,0.3854336738586426,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965982556343079,0.2758598327636719,1.2488847970962524,291.02862548828125,291.0260009765625,289.25,286.9359130859375,289.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774630904197693,1.0,1.0,0.2684504389762878,1.0,-3.128821611404419,2.4383976459503174,0.690423846244812,1.73198139667511,0.0,0.0,0.0,137.35537719726562,116.0,-0.7147140502929688,-0.0,2479.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582414388656616,0.3204096555709839,0.2893422245979309,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687786102294922,0.4519176483154297,0.4280846416950226,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987951874732971,0.3679902851581573,0.2579509019851684,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340728521347046,0.4082761704921722,0.3871265649795532,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201161026954651,0.2770260870456695,1.2519303560256958,291.02899169921875,291.0260009765625,289.25,286.9332580566406,289.029541015625,297.3037414550781,291.029052734375,1.0,0.5723918676376343,1.0,1.0,0.2683544754981994,1.0,-3.139319896697998,2.4461474418640137,0.6931725740432739,1.7374694347381592,0.0,0.0,0.0,126.348876953125,104.0,0.2511071264743805,-0.0,2440.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582414388656616,0.3204096555709839,0.2893422245979309,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687786102294922,0.4519176483154297,0.4280846416950226,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987951874732971,0.3679902851581573,0.2579509019851684,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340728521347046,0.4082761704921722,0.3871265649795532,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201161026954651,0.2770260870456695,1.2519303560256958,291.02899169921875,291.0260009765625,289.25,286.9332580566406,289.029541015625,297.3037414550781,291.029052734375,1.0,0.5723918676376343,1.0,1.0,0.2683544754981994,1.0,-3.139319896697998,2.4461474418640137,0.6931725740432739,1.7374694347381592,0.0,0.0,0.0,126.348876953125,104.0,0.2511071264743805,-0.0,2440.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903093338012695,0.321918785572052,0.2902494668960571,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543400704860687,0.4296026825904846,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368834495544434,0.3703572154045105,0.259251207113266,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717717170715332,0.4105681180953979,0.388816237449646,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484122157096863,0.2782025337219238,1.2549841403961182,291.0297241210937,291.0260009765625,289.25,286.9307861328125,289.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670087337493896,1.0,1.0,0.2682584822177887,1.0,-3.148789405822754,2.453150987625122,0.6956382989883423,1.7424919605255127,0.0,0.0,0.0,115.03993225097656,107.0,0.7580985426902771,-0.0,2398.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903093338012695,0.321918785572052,0.2902494668960571,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543400704860687,0.4296026825904846,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368834495544434,0.3703572154045105,0.259251207113266,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717717170715332,0.4105681180953979,0.388816237449646,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484122157096863,0.2782025337219238,1.2549841403961182,291.0297241210937,291.0260009765625,289.25,286.9307861328125,289.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670087337493896,1.0,1.0,0.2682584822177887,1.0,-3.148789405822754,2.453150987625122,0.6956382989883423,1.7424919605255127,0.0,0.0,0.0,115.03993225097656,107.0,0.7580985426902771,-0.0,2398.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971884250640869,0.3226506412029266,0.2908402979373932,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557697176933288,0.4225349426269531,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452401399612428,0.3715191483497619,0.2600083947181701,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787222146987916,0.4116908013820648,0.3898040652275085,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545054197311401,0.278768926858902,1.2571955919265747,291.0299377441406,291.0260009765625,289.25,286.9296569824219,289.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656662583351135,1.0,1.0,0.2682104706764221,1.0,-3.146451950073242,2.451612949371338,0.6948388814926147,1.7416468858718872,0.0,0.0,0.0,112.96563720703124,107.0,0.2248807996511459,-0.0,2382.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018364548683168,0.3233756124973297,0.2914453446865082,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575462341308594,0.4170949757099151,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508481621742249,0.3726770579814911,0.2607781589031219,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832109808921814,0.4128091335296631,0.3908083736896515,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.858646035194397,0.2793331742286682,1.2594914436340332,291.0294494628906,291.0260009765625,289.25,286.9285888671875,289.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648697018623352,1.0,1.0,0.2681350409984588,1.0,-3.145564079284668,2.451205253601074,0.6943588256835938,1.741440773010254,0.0,0.0,0.0,111.70763397216795,125.0,-0.3661549389362335,-0.0,2373.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972702026367188,0.3248521089553833,0.2928250432014465,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609216749668121,0.42530557513237,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462456107139589,0.3750297427177429,0.2624557614326477,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.979203760623932,0.4150819182395935,0.3930027484893799,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544119596481323,0.280508428812027,1.2650141716003418,291.03009033203125,291.0260009765625,289.25,286.9267578125,289.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702273845672607,1.0,1.0,0.2679841518402099,1.0,-3.168351888656616,2.467918872833252,0.7004328370094299,1.7526599168777466,0.0,0.0,0.0,114.48596954345705,143.0,1.575559377670288,-0.0,2432.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972702026367188,0.3248521089553833,0.2928250432014465,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609216749668121,0.42530557513237,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462456107139589,0.3750297427177429,0.2624557614326477,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.979203760623932,0.4150819182395935,0.3930027484893799,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544119596481323,0.280508428812027,1.2650141716003418,291.03009033203125,291.0260009765625,289.25,286.9267578125,289.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702273845672607,1.0,1.0,0.2679841518402099,1.0,-3.168351888656616,2.467918872833252,0.7004328370094299,1.7526599168777466,0.0,0.0,0.0,114.48596954345705,143.0,1.575559377670288,-0.0,2432.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757211565971375,0.3262768089771271,0.294419378042221,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883198142051696,0.462741494178772,0.4382407367229461,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212238192558287,0.3773455023765564,0.2643104493618011,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568066596984864,0.417317122220993,0.395436018705368,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352379202842712,0.2816447913646698,1.2716937065124512,291.03375244140625,291.0260009765625,289.25,286.92529296875,289.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800073146820068,1.0,1.0,0.267833262681961,1.0,-3.199026584625244,2.490163803100586,0.7088627815246582,1.7683159112930298,0.0,0.0,0.0,123.79331970214844,161.0,3.5914385318756104,-0.0,2542.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757211565971375,0.3262768089771271,0.294419378042221,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883198142051696,0.462741494178772,0.4382407367229461,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212238192558287,0.3773455023765564,0.2643104493618011,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568066596984864,0.417317122220993,0.395436018705368,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352379202842712,0.2816447913646698,1.2716937065124512,291.03375244140625,291.0260009765625,289.25,286.92529296875,289.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800073146820068,1.0,1.0,0.267833262681961,1.0,-3.199026584625244,2.490163803100586,0.7088627815246582,1.7683159112930298,0.0,0.0,0.0,123.79331970214844,161.0,3.5914385318756104,-0.0,2542.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.846083402633667,0.3275764286518097,0.2961217164993286,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559028148651124,0.4644992053508758,0.4403624534606933,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878967761993408,0.3795492351055145,0.2662588953971863,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198193550109864,0.4194409549236297,0.3979968726634979,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080891966819763,0.2826523780822754,1.278903603553772,291.0347595214844,291.0260009765625,289.25,286.9243469238281,289.0360717773437,297.298828125,291.0348815917969,1.0,0.5910684466362,1.0,1.0,0.2675951719284057,1.0,-3.2177157402038574,2.504180669784546,0.7135351300239563,1.7782083749771118,0.0,0.0,0.0,138.49853515625,179.0,1.998350739479065,-0.0,2660.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.846083402633667,0.3275764286518097,0.2961217164993286,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559028148651124,0.4644992053508758,0.4403624534606933,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878967761993408,0.3795492351055145,0.2662588953971863,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198193550109864,0.4194409549236297,0.3979968726634979,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080891966819763,0.2826523780822754,1.278903603553772,291.0347595214844,291.0260009765625,289.25,286.9243469238281,289.0360717773437,297.298828125,291.0348815917969,1.0,0.5910684466362,1.0,1.0,0.2675951719284057,1.0,-3.2177157402038574,2.504180669784546,0.7135351300239563,1.7782083749771118,0.0,0.0,0.0,138.49853515625,179.0,1.998350739479065,-0.0,2660.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214977979660034,0.3287981152534485,0.2978104054927826,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222146272659302,0.4664393663406372,0.4427624642848968,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605982661247253,0.3816828429698944,0.2682031393051147,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895700573921204,0.4214939475059509,0.4005518853664398,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824180722236633,0.2835766673088074,1.2860243320465088,291.0355224609375,291.0260009765625,289.25,286.9239501953125,289.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028966903686523,1.0,1.0,0.2673570811748504,1.0,-3.2366044521331787,2.518357515335083,0.7182470560073853,1.7882137298583984,0.0,0.0,0.0,154.84844970703125,197.0,1.313806176185608,-0.0,2788.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214977979660034,0.3287981152534485,0.2978104054927826,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222146272659302,0.4664393663406372,0.4427624642848968,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605982661247253,0.3816828429698944,0.2682031393051147,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895700573921204,0.4214939475059509,0.4005518853664398,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824180722236633,0.2835766673088074,1.2860243320465088,291.0355224609375,291.0260009765625,289.25,286.9239501953125,289.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028966903686523,1.0,1.0,0.2673570811748504,1.0,-3.2366044521331787,2.518357515335083,0.7182470560073853,1.7882137298583984,0.0,0.0,0.0,154.84844970703125,197.0,1.313806176185608,-0.0,2788.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104154467582703,0.3293840289115906,0.2986460030078888,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074714183807372,0.4674339592456817,0.4440110623836517,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489578366279602,0.3827263116836548,0.2691698372364044,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768371939659119,0.4224964380264282,0.4018215239048004,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711604237556458,0.2840108573436737,1.289528727531433,291.0358581542969,291.0260009765625,289.25,286.9239807128906,289.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089511513710022,1.0,1.0,0.267238050699234,1.0,-3.246013879776001,2.5254244804382324,0.7205894589424133,1.7932021617889404,0.0,0.0,0.0,163.4151611328125,197.0,1.1268805265426636,-0.0,2855.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.799574077129364,0.3299543261528015,0.2994741201400757,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950558304786682,0.4684316217899322,0.4452736675739288,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385217785835266,0.3837548792362213,0.2701312601566314,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653062582015991,0.4234833419322967,0.403083473443985,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609856128692627,0.2844273746013641,1.292985916137695,291.0359191894531,291.0260009765625,289.25,286.9241943359375,289.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150463223457336,1.0,1.0,0.2670427858829498,1.0,-3.255358934402466,2.532670259475708,0.722688615322113,1.79838228225708,0.0,0.0,0.0,172.160400390625,200.0,0.618178129196167,-0.0,2923.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875143885612488,0.331061840057373,0.3008646070957184,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817242980003357,0.4704189598560333,0.4475527107715606,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274607062339783,0.3857766985893249,0.2718471884727478,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530527353286743,0.425417959690094,0.4053244590759277,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500219345092773,0.2852169275283813,1.2985353469848633,291.0353698730469,291.0260009765625,289.25,286.92510986328125,289.035400390625,297.2886047363281,291.035400390625,1.0,0.6229348182678223,1.0,1.0,0.2666522860527038,1.0,-3.271207094192505,2.545170545578003,0.7260366678237915,1.80743420124054,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047113299369812,-0.0,3019.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875143885612488,0.331061840057373,0.3008646070957184,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817242980003357,0.4704189598560333,0.4475527107715606,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274607062339783,0.3857766985893249,0.2718471884727478,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530527353286743,0.425417959690094,0.4053244590759277,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500219345092773,0.2852169275283813,1.2985353469848633,291.0353698730469,291.0260009765625,289.25,286.92510986328125,289.035400390625,297.2886047363281,291.035400390625,1.0,0.6229348182678223,1.0,1.0,0.2666522860527038,1.0,-3.271207094192505,2.545170545578003,0.7260366678237915,1.80743420124054,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047113299369812,-0.0,3019.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806686758995056,0.332155704498291,0.3021006882190704,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743087649345398,0.472400426864624,0.4496829211711883,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213560581207275,0.3877776861190796,0.2734384834766388,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463398218154907,0.4273243844509125,0.4073901772499084,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438518404960632,0.2859771251678467,1.3032407760620115,291.0342712402344,291.0260009765625,289.25,286.92681884765625,289.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287463903427124,1.0,1.0,0.2662617862224579,1.0,-3.28531265258789,2.556443929672241,0.7288686633110046,1.81560742855072,0.0,0.0,0.0,190.87535095214844,191.0,-1.267371654510498,-0.0,3092.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806686758995056,0.332155704498291,0.3021006882190704,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743087649345398,0.472400426864624,0.4496829211711883,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213560581207275,0.3877776861190796,0.2734384834766388,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463398218154907,0.4273243844509125,0.4073901772499084,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438518404960632,0.2859771251678467,1.3032407760620115,291.0342712402344,291.0260009765625,289.25,286.92681884765625,289.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287463903427124,1.0,1.0,0.2662617862224579,1.0,-3.28531265258789,2.556443929672241,0.7288686633110046,1.81560742855072,0.0,0.0,0.0,190.87535095214844,191.0,-1.267371654510498,-0.0,3092.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832889556884766,0.3332530558109283,0.3030157685279846,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774988651275635,0.4743757843971252,0.4514705240726471,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243474960327148,0.3897726237773895,0.2747742831707001,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493240475654602,0.4292159080505371,0.4091024100780487,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459970712661743,0.2867261171340942,1.3062798976898191,291.0329895019531,291.0260009765625,289.25,286.92938232421875,289.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290727257728577,1.0,1.0,0.2659103572368622,1.0,-3.2958877086639404,2.565083742141724,0.7308040857315063,1.8219751119613647,0.0,0.0,0.0,189.7268829345703,179.0,-1.7440918684005735,-0.0,3109.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832889556884766,0.3332530558109283,0.3030157685279846,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774988651275635,0.4743757843971252,0.4514705240726471,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243474960327148,0.3897726237773895,0.2747742831707001,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493240475654602,0.4292159080505371,0.4091024100780487,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459970712661743,0.2867261171340942,1.3062798976898191,291.0329895019531,291.0260009765625,289.25,286.92938232421875,289.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290727257728577,1.0,1.0,0.2659103572368622,1.0,-3.2958877086639404,2.565083742141724,0.7308040857315063,1.8219751119613647,0.0,0.0,0.0,189.7268829345703,179.0,-1.7440918684005735,-0.0,3109.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916604280471802,0.3343831598758697,0.3037711381912231,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871484994888306,0.4763638079166412,0.4530721306800842,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328209519386292,0.3917884826660156,0.2759774923324585,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582705855369568,0.4311179220676422,0.4106253087520599,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532397508621216,0.2874957323074341,1.3084580898284912,291.0313720703125,291.0260009765625,289.25,286.932861328125,289.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267105340957642,1.0,1.0,0.2655589282512665,1.0,-3.3046212196350098,2.572417020797729,0.7322041988372803,1.8274012804031368,0.0,0.0,0.0,183.5587158203125,167.0,-2.1379568576812744,-0.0,3093.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916604280471802,0.3343831598758697,0.3037711381912231,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871484994888306,0.4763638079166412,0.4530721306800842,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328209519386292,0.3917884826660156,0.2759774923324585,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582705855369568,0.4311179220676422,0.4106253087520599,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532397508621216,0.2874957323074341,1.3084580898284912,291.0313720703125,291.0260009765625,289.25,286.932861328125,289.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267105340957642,1.0,1.0,0.2655589282512665,1.0,-3.3046212196350098,2.572417020797729,0.7322041988372803,1.8274012804031368,0.0,0.0,0.0,183.5587158203125,167.0,-2.1379568576812744,-0.0,3093.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974037528038025,0.3349595069885254,0.3041190207004547,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937439322471619,0.4773621559143066,0.4538347423076629,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385695815086365,0.3928045630455017,0.2765534222126007,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644381165504456,0.4320735335350036,0.4113485515117645,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583121657371521,0.2878907322883606,1.3093889951705933,291.030517578125,291.0260009765625,289.25,286.9349670410156,289.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249122023582458,1.0,1.0,0.2653832137584686,1.0,-3.3086390495300293,2.5758371353149414,0.7328018546104431,1.8299397230148315,0.0,0.0,0.0,179.37884521484375,167.0,-2.2692885398864746,-0.0,3078.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
