time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040141463279724,0.3355419039726257,0.3044554889202118,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013389348983764,0.4783626496791839,0.4545814096927643,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452337980270386,0.3938253819942474,0.2771193385124206,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716112971305847,0.4330317378044128,0.4120562076568603,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642527222633362,0.2882924675941467,1.310263752937317,291.02984619140625,291.0260009765625,289.25,286.93731689453125,289.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228512525558472,1.0,1.0,0.2652826607227325,1.0,-3.3125252723693848,2.578943014144897,0.7335823178291321,1.8321912288665767,0.0,0.0,0.0,174.73287963867188,155.0,-2.006401777267456,-0.0,3060.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190591931343079,0.3367235660552978,0.3051084578037262,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207339882850648,0.4803703725337982,0.4560434818267822,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614561557769775,0.3958813846111297,0.2782334983348846,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889526724815369,0.4349564015865326,0.4134416580200195,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787563800811768,0.2891167104244232,1.3119279146194458,291.02899169921875,291.0260009765625,289.25,286.9428405761719,289.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181873679161072,1.0,1.0,0.2650815546512604,1.0,-3.320076465606689,2.5849685668945312,0.7351077198982239,1.836549162864685,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316470623016355,-0.0,3019.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190591931343079,0.3367235660552978,0.3051084578037262,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207339882850648,0.4803703725337982,0.4560434818267822,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614561557769775,0.3958813846111297,0.2782334983348846,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889526724815369,0.4349564015865326,0.4134416580200195,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787563800811768,0.2891167104244232,1.3119279146194458,291.02899169921875,291.0260009765625,289.25,286.9428405761719,289.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181873679161072,1.0,1.0,0.2650815546512604,1.0,-3.320076465606689,2.5849685668945312,0.7351077198982239,1.836549162864685,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316470623016355,-0.0,3019.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366572260856628,0.3379198908805847,0.305747240781784,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456762671470642,0.4823816120624542,0.4574793875217438,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819980025291443,0.3979509770870209,0.2793353497982025,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.910743236541748,0.4368870854377746,0.414803147315979,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969319224357605,0.2899645864963531,1.3135565519332886,291.0282287597656,291.0260009765625,289.25,286.94952392578125,289.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130750775337219,1.0,1.0,0.2648804485797882,1.0,-3.327492475509644,2.5909018516540527,0.7365907430648804,1.8408360481262207,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568619012832642,-0.0,2972.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366572260856628,0.3379198908805847,0.305747240781784,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456762671470642,0.4823816120624542,0.4574793875217438,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819980025291443,0.3979509770870209,0.2793353497982025,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.910743236541748,0.4368870854377746,0.414803147315979,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969319224357605,0.2899645864963531,1.3135565519332886,291.0282287597656,291.0260009765625,289.25,286.94952392578125,289.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130750775337219,1.0,1.0,0.2648804485797882,1.0,-3.327492475509644,2.5909018516540527,0.7365907430648804,1.8408360481262207,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568619012832642,-0.0,2972.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587561249732971,0.3391224443912506,0.3063775300979614,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732020497322084,0.4843900501728058,0.4588973820209503,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076794981956482,0.4000274837017059,0.2804307639598846,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.940177321434021,0.4388177394866943,0.4161493182182312,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.818549633026123,0.2908301949501037,1.3151917457580566,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,289.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077167987823486,1.0,1.0,0.2647883892059326,1.0,-3.3348584175109863,2.5964674949646,0.7383909225463867,1.8447617292404173,0.0,0.0,0.0,141.9554901123047,119.0,-1.297102928161621,-0.0,2923.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587561249732971,0.3391224443912506,0.3063775300979614,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732020497322084,0.4843900501728058,0.4588973820209503,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076794981956482,0.4000274837017059,0.2804307639598846,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.940177321434021,0.4388177394866943,0.4161493182182312,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.818549633026123,0.2908301949501037,1.3151917457580566,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,289.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077167987823486,1.0,1.0,0.2647883892059326,1.0,-3.3348584175109863,2.5964674949646,0.7383909225463867,1.8447617292404173,0.0,0.0,0.0,141.9554901123047,119.0,-1.297102928161621,-0.0,2923.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871902823448181,0.3403151035308838,0.3070025444030761,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863882064819336,0.4596860706806183,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426597952842712,0.4020964205265045,0.2815233170986175,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732546210289,0.4407343566417694,0.4174854457378387,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434922099113464,0.2917014062404632,1.3168644905090332,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,289.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021762490272522,1.0,1.0,0.2646963596343994,1.0,-3.3414111137390137,2.6014292240142822,0.7399818897247314,1.848365306854248,0.0,0.0,0.0,130.40052795410156,122.0,-3.062659978866577,-0.0,2871.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871902823448181,0.3403151035308838,0.3070025444030761,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863882064819336,0.4596860706806183,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426597952842712,0.4020964205265045,0.2815233170986175,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732546210289,0.4407343566417694,0.4174854457378387,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434922099113464,0.2917014062404632,1.3168644905090332,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,289.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021762490272522,1.0,1.0,0.2646963596343994,1.0,-3.3414111137390137,2.6014292240142822,0.7399818897247314,1.848365306854248,0.0,0.0,0.0,130.40052795410156,122.0,-3.062659978866577,-0.0,2871.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928263783454895,0.3408759832382202,0.307447224855423,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876019656658172,0.4530439674854278,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495105147361756,0.4030978679656982,0.2821736335754394,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789636731147766,0.4416579902172088,0.4182925224304199,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483994007110596,0.2921092808246612,1.3183903694152832,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,289.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007322072982788,1.0,1.0,0.2646503448486328,1.0,-3.3376595973968506,2.59888243675232,0.738777220249176,1.8467438220977783,0.0,0.0,0.0,128.339111328125,122.0,-4.964998245239258,-0.0,2851.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966662883758545,0.341424822807312,0.3078984320163727,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891166985034942,0.4480755925178528,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541543126106262,0.4040906727313995,0.2828310430049896,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827186465263368,0.4425726532936096,0.4191087484359741,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517500162124634,0.2925140857696533,1.3199830055236816,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,289.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998484492301941,1.0,1.0,0.2648658454418182,1.0,-3.3358914852142334,2.596994400024414,0.7388972043991089,1.8452048301696773,0.0,0.0,0.0,127.0605239868164,140.0,-5.422329425811768,-0.0,2840.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917813897132874,0.3425403237342834,0.3089684844017029,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918889105319977,0.4568415880203247,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491944909095764,0.4061048030853271,0.2842828035354614,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783518314361572,0.4444291591644287,0.420924961566925,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473113179206848,0.2933692634105682,1.324129343032837,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,289.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049362421035767,1.0,1.0,0.2652968168258667,1.0,-3.356596708297729,2.610483169555664,0.7461135387420654,1.8535760641098025,0.0,0.0,0.0,130.0684814453125,158.0,-4.035396575927734,-0.0,2902.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917813897132874,0.3425403237342834,0.3089684844017029,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918889105319977,0.4568415880203247,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491944909095764,0.4061048030853271,0.2842828035354614,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783518314361572,0.4444291591644287,0.420924961566925,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473113179206848,0.2933692634105682,1.324129343032837,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,289.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049362421035767,1.0,1.0,0.2652968168258667,1.0,-3.356596708297729,2.610483169555664,0.7461135387420654,1.8535760641098025,0.0,0.0,0.0,130.0684814453125,158.0,-4.035396575927734,-0.0,2902.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707542419433594,0.3435688018798828,0.3102516531944275,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869012236595154,0.4931981563568115,0.4672060310840606,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245654940605164,0.4080478847026825,0.2859112024307251,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561571478843688,0.4462139904499054,0.4229792952537536,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288143873214722,0.2941640615463257,1.3294801712036133,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,289.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140477061271667,1.0,1.0,0.2657277882099151,1.0,-3.3817925453186035,2.627074956893921,0.7547174692153931,1.8647799491882324,0.0,0.0,0.0,140.1407928466797,176.0,-4.320574760437012,-0.0,3014.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707542419433594,0.3435688018798828,0.3102516531944275,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869012236595154,0.4931981563568115,0.4672060310840606,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245654940605164,0.4080478847026825,0.2859112024307251,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561571478843688,0.4462139904499054,0.4229792952537536,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288143873214722,0.2941640615463257,1.3294801712036133,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,289.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140477061271667,1.0,1.0,0.2657277882099151,1.0,-3.3817925453186035,2.627074956893921,0.7547174692153931,1.8647799491882324,0.0,0.0,0.0,140.1407928466797,176.0,-4.320574760437012,-0.0,3014.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.843957245349884,0.3444717228412628,0.3116101324558258,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.957277774810791,0.4945432841777801,0.4689594805240631,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934710025787354,0.4098774194717407,0.2876081168651581,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223384857177734,0.4478845298290252,0.4251264035701751,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037748336791992,0.29483762383461,1.3352519273757937,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,289.0177917480469,297.2679138183594,291.016357421875,1.0,0.624298095703125,1.0,1.0,0.2678107619285583,1.0,-3.396796226501465,2.631258964538574,0.7655373215675354,1.8656103610992432,0.0,0.0,0.0,155.13052368164062,194.0,1.2348909378051758,-0.0,3135.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.843957245349884,0.3444717228412628,0.3116101324558258,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.957277774810791,0.4945432841777801,0.4689594805240631,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934710025787354,0.4098774194717407,0.2876081168651581,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223384857177734,0.4478845298290252,0.4251264035701751,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037748336791992,0.29483762383461,1.3352519273757937,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,289.0177917480469,297.2679138183594,291.016357421875,1.0,0.624298095703125,1.0,1.0,0.2678107619285583,1.0,-3.396796226501465,2.631258964538574,0.7655373215675354,1.8656103610992432,0.0,0.0,0.0,155.13052368164062,194.0,1.2348909378051758,-0.0,3135.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214465379714966,0.3453379571437835,0.3129813373088836,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264906644821168,0.4960653185844421,0.4709756374359131,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680353164672852,0.4116729497909546,0.2893178761005401,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940783143043518,0.4495184421539306,0.4272885918617248,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.780287504196167,0.2954654097557068,1.3410484790802002,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,289.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352719664573669,1.0,1.0,0.2698937356472015,1.0,-3.412498235702514,2.635716676712036,0.7767816781997681,1.866576910018921,0.0,0.0,0.0,171.59634399414062,212.0,3.8727080821990967,-0.0,3266.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214465379714966,0.3453379571437835,0.3129813373088836,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264906644821168,0.4960653185844421,0.4709756374359131,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680353164672852,0.4116729497909546,0.2893178761005401,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940783143043518,0.4495184421539306,0.4272885918617248,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.780287504196167,0.2954654097557068,1.3410484790802002,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,289.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352719664573669,1.0,1.0,0.2698937356472015,1.0,-3.412498235702514,2.635716676712036,0.7767816781997681,1.866576910018921,0.0,0.0,0.0,171.59634399414062,212.0,3.8727080821990967,-0.0,3266.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112066984176636,0.3457551896572113,0.3136665821075439,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.9125483632087708,0.4968504309654236,0.4720302224159241,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569926619529724,0.412555456161499,0.2901729643344879,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821871280670166,0.4503193199634552,0.4283691942691803,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699263691902161,0.295763224363327,1.3439397811889648,291.0215148925781,291.12286376953125,289.171875,287.00885009765625,289.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408928632736206,1.0,1.0,0.2709352076053619,1.0,-3.420396327972412,2.6379590034484863,0.7824373245239258,1.8670666217803955,0.0,0.0,0.0,180.1849670410156,212.0,4.199438095092773,-0.0,3334.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011558055877686,0.3461651504039764,0.3143489360809326,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.900579571723938,0.497642308473587,0.4730985760688782,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470124006271362,0.4134307503700256,0.2910259664058685,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713057637214661,0.4511122703552246,0.4294464886188507,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605041265487671,0.2960531413555145,1.3468176126480105,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,289.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465528607368469,1.0,1.0,0.2728697061538696,1.0,-3.428284883499145,2.637462854385376,0.7908221483230591,1.86483097076416,0.0,0.0,0.0,188.9312744140625,215.0,8.664637565612793,-0.0,3404.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899977564811707,0.3470167815685272,0.3154849708080292,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881645202636719,0.4992749989032745,0.4750198721885681,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365621566772461,0.4152058064937591,0.2925511002540588,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597615957260132,0.4527167677879333,0.4313518106937408,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504087090492249,0.2966441512107849,1.3513648509979248,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,289.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536888480186462,1.0,1.0,0.2767387330532074,1.0,-3.441560983657837,2.634243488311768,0.8073175549507141,1.8587416410446167,0.0,0.0,0.0,199.90164184570312,218.0,15.7534761428833,-0.0,3499.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899977564811707,0.3470167815685272,0.3154849708080292,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881645202636719,0.4992749989032745,0.4750198721885681,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365621566772461,0.4152058064937591,0.2925511002540588,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597615957260132,0.4527167677879333,0.4313518106937408,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504087090492249,0.2966441512107849,1.3513648509979248,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,289.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536888480186462,1.0,1.0,0.2767387330532074,1.0,-3.441560983657837,2.634243488311768,0.8073175549507141,1.8587416410446167,0.0,0.0,0.0,199.90164184570312,218.0,15.7534761428833,-0.0,3499.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837342619895935,0.347926527261734,0.316532701253891,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813028335571289,0.5009676814079285,0.4768542647361755,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309431076049805,0.4170277714729309,0.2939994931221008,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534867763519287,0.4543607234954834,0.4331458508968353,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447996735572815,0.2972781062126159,1.355381965637207,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,289.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589056849479675,1.0,1.0,0.2806077599525451,1.0,-3.4537596702575684,2.630180597305298,0.8235791325569153,1.8520100116729736,0.0,0.0,0.0,207.09591674804688,221.0,18.33641815185547,-0.0,3571.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837342619895935,0.347926527261734,0.316532701253891,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813028335571289,0.5009676814079285,0.4768542647361755,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309431076049805,0.4170277714729309,0.2939994931221008,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534867763519287,0.4543607234954834,0.4331458508968353,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447996735572815,0.2972781062126159,1.355381965637207,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,289.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589056849479675,1.0,1.0,0.2806077599525451,1.0,-3.4537596702575684,2.630180597305298,0.8235791325569153,1.8520100116729736,0.0,0.0,0.0,207.09591674804688,221.0,18.33641815185547,-0.0,3571.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797909379005432,0.3488812744617462,0.3175500631332397,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770533204078674,0.502700924873352,0.4786533117294311,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275507092475891,0.4188883006572723,0.2954188585281372,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496450781822205,0.4560371339321136,0.4348947703838348,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412632703781128,0.2979578971862793,1.3592374324798584,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,289.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630772352218628,1.0,1.0,0.2848469614982605,1.0,-3.4655954837799072,2.6246042251586914,0.8409910798072815,1.843836069107056,0.0,0.0,0.0,212.3347625732422,209.0,20.965206146240234,-0.0,3630.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797909379005432,0.3488812744617462,0.3175500631332397,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770533204078674,0.502700924873352,0.4786533117294311,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275507092475891,0.4188883006572723,0.2954188585281372,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496450781822205,0.4560371339321136,0.4348947703838348,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412632703781128,0.2979578971862793,1.3592374324798584,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,289.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630772352218628,1.0,1.0,0.2848469614982605,1.0,-3.4655954837799072,2.6246042251586914,0.8409910798072815,1.843836069107056,0.0,0.0,0.0,212.3347625732422,209.0,20.965206146240234,-0.0,3630.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835732102394104,0.3498841822147369,0.3183159530162811,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815220594406128,0.5044710636138916,0.4801793396472931,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316457271575928,0.420790433883667,0.2966385781764984,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538166880607605,0.4577474296092987,0.4363667666912079,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444571256637573,0.2986885607242584,1.361850619316101,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,289.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624913811683655,1.0,1.0,0.2890861630439758,1.0,-3.4747371673583984,2.617018222808838,0.8577188849449158,1.8342909812927248,0.0,0.0,0.0,209.6498107910156,197.0,21.892709732055664,-0.0,3636.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835732102394104,0.3498841822147369,0.3183159530162811,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815220594406128,0.5044710636138916,0.4801793396472931,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316457271575928,0.420790433883667,0.2966385781764984,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538166880607605,0.4577474296092987,0.4363667666912079,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444571256637573,0.2986885607242584,1.361850619316101,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,289.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624913811683655,1.0,1.0,0.2890861630439758,1.0,-3.4747371673583984,2.617018222808838,0.8577188849449158,1.8342909812927248,0.0,0.0,0.0,209.6498107910156,197.0,21.892709732055664,-0.0,3636.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874120473861694,0.3504101037979126,0.3186505436897278,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859561085700989,0.5053738355636597,0.4808853268623352,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355814814567566,0.4217627644538879,0.2972085475921631,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579463958740234,0.4586202800273895,0.4370454549789428,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477692365646362,0.2990801632404327,1.362920880317688,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,289.1024475097656,297.2558288574219,291.09332275390625,1.0,0.661285936832428,1.0,1.0,0.2912057638168335,1.0,-3.478778123855591,2.61283540725708,0.8659427762031555,1.829219102859497,0.0,0.0,0.0,206.4344940185547,197.0,21.9868392944336,-0.0,3627.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921819686889648,0.3509459793567657,0.3189697265625,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914467692375183,0.5062828660011292,0.4815712571144104,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404412865638733,0.4227439165115356,0.2977654039859772,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630861639976501,0.4595000743865967,0.4377044141292572,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519324421882629,0.2994862496852875,1.3639259338378906,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,289.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596910953521729,1.0,1.0,0.2924329042434692,1.0,-3.482658863067627,2.611293315887451,0.8713654279708862,1.826804995536804,0.0,0.0,0.0,202.47027587890625,185.0,17.374034881591797,-0.0,3613.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039951324462891,0.3519934713840484,0.3195474743843078,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905072033405304,0.5080690979957581,0.4828709363937378,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525936603546143,0.4246843457221985,0.2988322079181671,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.875973641872406,0.4612338244915008,0.4389547109603882,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624887228012085,0.3003076314926147,1.3657575845718384,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,289.1055603027344,297.255859375,291.1023254394531,1.0,0.6556988954544067,1.0,1.0,0.2948871254920959,1.0,-3.48990797996521,2.6082143783569336,0.8816935420036316,1.82207465171814,0.0,0.0,0.0,193.06646728515625,173.0,9.124008178710938,-0.0,3574.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039951324462891,0.3519934713840484,0.3195474743843078,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905072033405304,0.5080690979957581,0.4828709363937378,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525936603546143,0.4246843457221985,0.2988322079181671,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.875973641872406,0.4612338244915008,0.4389547109603882,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624887228012085,0.3003076314926147,1.3657575845718384,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,289.1055603027344,297.255859375,291.1023254394531,1.0,0.6556988954544067,1.0,1.0,0.2948871254920959,1.0,-3.48990797996521,2.6082143783569336,0.8816935420036316,1.82207465171814,0.0,0.0,0.0,193.06646728515625,173.0,9.124008178710938,-0.0,3574.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178912997245789,0.3530085682868957,0.320052295923233,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.923355221748352,0.5098133087158203,0.4840849637985229,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679133653640747,0.4265964031219482,0.2998450696468353,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920671939849854,0.4629321098327636,0.4401258826255798,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758680582046509,0.301132470369339,1.367398381233215,291.10479736328125,291.1499938964844,289.0,287.065673828125,289.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510366797447205,1.0,1.0,0.2973413467407226,1.0,-3.4965763092041016,2.604712963104248,0.8918632864952087,1.8170102834701536,0.0,0.0,0.0,182.48780822753903,161.0,5.157490253448486,-0.0,3527.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178912997245789,0.3530085682868957,0.320052295923233,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.923355221748352,0.5098133087158203,0.4840849637985229,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679133653640747,0.4265964031219482,0.2998450696468353,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920671939849854,0.4629321098327636,0.4401258826255798,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758680582046509,0.301132470369339,1.367398381233215,291.10479736328125,291.1499938964844,289.0,287.065673828125,289.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510366797447205,1.0,1.0,0.2973413467407226,1.0,-3.4965763092041016,2.604712963104248,0.8918632864952087,1.8170102834701536,0.0,0.0,0.0,182.48780822753903,161.0,5.157490253448486,-0.0,3527.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8336237072944641,0.3539891839027405,0.3205066919326782,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457237720489502,0.511513888835907,0.485237181186676,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866297006607056,0.428477793931961,0.3008213341236114,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117670655250548,0.4645924270153045,0.4412404894828796,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921624183654785,0.3019525110721588,1.3689205646514893,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,289.10302734375,297.2548828125,291.1034851074219,1.0,0.6460006237030029,1.0,1.0,0.2991200089454651,1.0,-3.502855062484741,2.603099584579468,0.8997554779052734,1.8138737678527832,0.0,0.0,0.0,171.28857421875,149.0,-0.2883157134056091,-0.0,3475.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
