time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8336237072944641,0.3539891839027405,0.3205066919326782,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457237720489502,0.511513888835907,0.485237181186676,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866297006607056,0.428477793931961,0.3008213341236114,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117670655250548,0.4645924270153045,0.4412404894828796,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921624183654785,0.3019525110721588,1.3689205646514893,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,289.10302734375,297.2548828125,291.1034851074219,1.0,0.6460006237030029,1.0,1.0,0.2991200089454651,1.0,-3.502855062484741,2.603099584579468,0.8997554779052734,1.8138737678527832,0.0,0.0,0.0,171.28857421875,149.0,-0.2883157134056091,-0.0,3475.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525997996330261,0.3549224436283111,0.3209079802036285,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699792861938475,0.5131577253341675,0.4863249659538269,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093121290206908,0.4303155541419983,0.3017590641975403,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374943375587464,0.4662019312381744,0.4422963559627533,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114296793937683,0.3027538955211639,1.3703123331069946,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,289.0990600585937,297.25390625,291.10040283203125,1.0,0.640734851360321,1.0,1.0,0.3008986711502075,1.0,-3.508718252182007,2.6012606620788574,0.9074576497077942,1.8105721473693848,0.0,0.0,0.0,159.7724609375,137.0,-3.141841650009156,-0.0,3420.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525997996330261,0.3549224436283111,0.3209079802036285,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699792861938475,0.5131577253341675,0.4863249659538269,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093121290206908,0.4303155541419983,0.3017590641975403,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374943375587464,0.4662019312381744,0.4422963559627533,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114296793937683,0.3027538955211639,1.3703123331069946,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,289.0990600585937,297.25390625,291.10040283203125,1.0,0.640734851360321,1.0,1.0,0.3008986711502075,1.0,-3.508718252182007,2.6012606620788574,0.9074576497077942,1.8105721473693848,0.0,0.0,0.0,159.7724609375,137.0,-3.141841650009156,-0.0,3420.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638344407081604,0.3553747832775116,0.3210922479629516,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821383953094482,0.5139612555503845,0.4868479669094085,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235715866088868,0.4312208890914917,0.3022159039974212,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518769979476928,0.4669901728630066,0.4428052604198456,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.82175612449646,0.3031482696533203,1.370965838432312,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,289.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380411386489868,1.0,1.0,0.3017879724502563,1.0,-3.511516809463501,2.600245475769043,0.911271333694458,1.8088462352752688,0.0,0.0,0.0,153.94068908691406,137.0,-3.830264091491699,-0.0,3392.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765212297439575,0.3558207750320434,0.3212688565254211,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939600825309752,0.51475590467453,0.4873604774475097,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396083354949952,0.4321200251579284,0.3026669025421142,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666578769683838,0.4677703380584717,0.443304568529129,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329097032546997,0.3035399913787842,1.3715996742248535,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,289.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353188157081604,1.0,1.0,0.3027855157852173,1.0,-3.514248847961426,2.598844051361084,0.915404736995697,1.806747555732727,0.0,0.0,0.0,148.07823181152344,140.0,-3.6644632816314697,-0.0,3363.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869727849960327,0.3566735684871673,0.3218863904476166,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164833664894104,0.4835084080696106,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525413513183594,0.4338825047016144,0.3037759959697723,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777416586875916,0.4692915380001068,0.4445795714855194,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.842046856880188,0.3042967319488525,1.374238133430481,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,289.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337103247642517,1.0,1.0,0.3047805726528168,1.0,-3.5164108276367188,2.5936989784240723,0.922711968421936,1.8010306358337402,0.0,0.0,0.0,143.91934204101562,158.0,-2.935346841812134,-0.0,3344.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869727849960327,0.3566735684871673,0.3218863904476166,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164833664894104,0.4835084080696106,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525413513183594,0.4338825047016144,0.3037759959697723,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777416586875916,0.4692915380001068,0.4445795714855194,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.842046856880188,0.3042967319488525,1.374238133430481,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,289.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337103247642517,1.0,1.0,0.3047805726528168,1.0,-3.5164108276367188,2.5936989784240723,0.922711968421936,1.8010306358337402,0.0,0.0,0.0,143.91934204101562,158.0,-2.935346841812134,-0.0,3344.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798958659172058,0.3575088679790497,0.3227579593658447,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972424507141112,0.5181941390037537,0.4905914664268493,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448562264442444,0.4356381297111511,0.3050885796546936,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.970806360244751,0.4708045423030853,0.446127712726593,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359127640724182,0.3050632774829864,1.3782559633255005,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,289.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388880014419556,1.0,1.0,0.3067756593227386,1.0,-3.534618616104126,2.599620819091797,0.9349976778030396,1.8024996519088743,0.0,0.0,0.0,148.09872436523438,176.0,-1.013348937034607,-0.0,3412.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798958659172058,0.3575088679790497,0.3227579593658447,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972424507141112,0.5181941390037537,0.4905914664268493,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448562264442444,0.4356381297111511,0.3050885796546936,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.970806360244751,0.4708045423030853,0.446127712726593,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359127640724182,0.3050632774829864,1.3782559633255005,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,289.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388880014419556,1.0,1.0,0.3067756593227386,1.0,-3.534618616104126,2.599620819091797,0.9349976778030396,1.8024996519088743,0.0,0.0,0.0,148.09872436523438,176.0,-1.013348937034607,-0.0,3412.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582203388214111,0.358238935470581,0.3238486647605896,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.977097511291504,0.5194945931434631,0.4922643601894378,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.918591320514679,0.4373019337654114,0.3065809309482574,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459686875343324,0.4722256660461426,0.4479193091392517,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168086409568787,0.305744856595993,1.38347589969635,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,289.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469324827194214,1.0,1.0,0.3089952766895294,1.0,-3.5477867126464844,2.601275682449341,0.9465109705924988,1.8010869026184082,0.0,0.0,0.0,159.8072509765625,194.0,1.3001893758773804,-0.0,3515.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582203388214111,0.358238935470581,0.3238486647605896,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.977097511291504,0.5194945931434631,0.4922643601894378,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.918591320514679,0.4373019337654114,0.3065809309482574,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459686875343324,0.4722256660461426,0.4479193091392517,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168086409568787,0.305744856595993,1.38347589969635,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,289.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469324827194214,1.0,1.0,0.3089952766895294,1.0,-3.5477867126464844,2.601275682449341,0.9465109705924988,1.8010869026184082,0.0,0.0,0.0,159.8072509765625,194.0,1.3001893758773804,-0.0,3515.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364211916923523,0.3589023649692535,0.3249802887439728,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509579539299012,0.5208136439323425,0.4940515458583832,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929792642593384,0.438908040523529,0.3081122934818268,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173157811164856,0.4735881686210632,0.449763149023056,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952651381492615,0.3063679039478302,1.3889461755752563,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,289.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565182209014893,1.0,1.0,0.3112148940563202,1.0,-3.5619375705718994,2.6035420894622803,0.9583954215049744,1.8000860214233398,0.0,0.0,0.0,174.5190887451172,212.0,3.238560914993286,-0.0,3639.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364211916923523,0.3589023649692535,0.3249802887439728,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509579539299012,0.5208136439323425,0.4940515458583832,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929792642593384,0.438908040523529,0.3081122934818268,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173157811164856,0.4735881686210632,0.449763149023056,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952651381492615,0.3063679039478302,1.3889461755752563,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,289.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565182209014893,1.0,1.0,0.3112148940563202,1.0,-3.5619375705718994,2.6035420894622803,0.9583954215049744,1.8000860214233398,0.0,0.0,0.0,174.5190887451172,212.0,3.238560914993286,-0.0,3639.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263455629348755,0.3592133224010467,0.3255521655082702,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.937134087085724,0.5214687585830688,0.4949707090854645,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813835382461548,0.4396922886371612,0.3088843524456024,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.904303252696991,0.4742499887943268,0.4506931900978088,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847803235054016,0.3066599071025848,1.3917192220687866,291.100830078125,291.1499938964844,288.828125,287.1053771972656,289.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616286039352417,1.0,1.0,0.3123247325420379,1.0,-3.569114446640014,2.604729413986206,0.9643849730491638,1.7996283769607544,0.0,0.0,0.0,182.5727996826172,212.0,4.126542091369629,-0.0,3706.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167692422866821,0.3595124185085296,0.3261241614818573,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237044453620912,0.5221177935600281,0.4958968758583069,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705549240112305,0.4404654502868652,0.3096570968627929,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928800821304321,0.4749002456665039,0.4516237676143646,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749448418617249,0.3069405853748321,1.3944950103759766,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,289.10498046875,297.24267578125,291.1028137207031,1.0,0.6668568253517151,1.0,1.0,0.3133322298526764,1.0,-3.5763049125671387,2.606238842010498,0.9700660109519958,1.7994937896728516,0.0,0.0,0.0,190.9240875244141,230.0,4.464537143707275,-0.0,3775.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070424795150757,0.359810322523117,0.3267161250114441,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.9108378291130066,0.5227834582328796,0.4968617558479309,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601755499839783,0.4412570297718048,0.3104590773582458,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817993402481079,0.4755634367465973,0.4525887370109558,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654823064804077,0.3072202801704407,1.3973709344863892,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,289.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723743081092834,1.0,1.0,0.3143800497055053,1.0,-3.583762884140014,2.607808828353882,0.9759542346000672,1.799362301826477,0.0,0.0,0.0,199.84771728515625,230.0,4.799596309661865,-0.0,3848.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982259392738342,0.360075831413269,0.3272590339183807,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.900537371635437,0.5233903527259827,0.4977510869503021,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514028787612915,0.4419786036014557,0.3111969232559204,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723365068435669,0.4761659502983093,0.4534757435321808,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574665546417236,0.3074694871902466,1.4000109434127808,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,289.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775038242340088,1.0,1.0,0.3153472542762756,1.0,-3.590616464614868,2.609228610992432,0.9813878536224364,1.799220323562622,0.0,0.0,0.0,208.2328948974609,248.0,5.299355030059815,-0.0,3917.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815561890602112,0.360603928565979,0.3283778429031372,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818143606185913,0.524631917476654,0.4995947182178497,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.835320770740509,0.4434573948383331,0.3127251267433166,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548812866210938,0.4773944318294525,0.4553095996379852,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427839040756226,0.3079642653465271,1.4054542779922483,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,289.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882344484329224,1.0,1.0,0.3173622488975525,1.0,-3.6047732830047607,2.612080335617065,0.9926931262016296,1.798845887184143,0.0,0.0,0.0,226.03009033203125,251.0,6.761825084686279,-0.0,4063.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815561890602112,0.360603928565979,0.3283778429031372,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818143606185913,0.524631917476654,0.4995947182178497,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.835320770740509,0.4434573948383331,0.3127251267433166,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548812866210938,0.4773944318294525,0.4553095996379852,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427839040756226,0.3079642653465271,1.4054542779922483,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,289.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882344484329224,1.0,1.0,0.3173622488975525,1.0,-3.6047732830047607,2.612080335617065,0.9926931262016296,1.798845887184143,0.0,0.0,0.0,226.03009033203125,251.0,6.761825084686279,-0.0,4063.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.772733211517334,0.3611118793487549,0.3292258083820343,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.872035562992096,0.5258470773696899,0.5011507272720337,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270946145057678,0.4449125826358795,0.3140415251255035,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459369540214539,0.4785944521427154,0.456852912902832,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351656556129456,0.3084355294704437,1.4095356464385986,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,289.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947968006134033,1.0,1.0,0.3189550042152405,1.0,-3.616020679473877,2.614299297332764,1.0017213821411133,1.7985419034957886,0.0,0.0,0.0,237.059310913086,239.0,6.225197792053223,-0.0,4161.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.772733211517334,0.3611118793487549,0.3292258083820343,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.872035562992096,0.5258470773696899,0.5011507272720337,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270946145057678,0.4449125826358795,0.3140415251255035,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459369540214539,0.4785944521427154,0.456852912902832,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351656556129456,0.3084355294704437,1.4095356464385986,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,289.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947968006134033,1.0,1.0,0.3189550042152405,1.0,-3.616020679473877,2.614299297332764,1.0017213821411133,1.7985419034957886,0.0,0.0,0.0,237.059310913086,239.0,6.225197792053223,-0.0,4161.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732517719268799,0.3616396188735962,0.3296805918216705,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.872873067855835,0.5270599126815796,0.5022758841514587,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280705809593201,0.4463753998279571,0.3150453269481659,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467583656311035,0.4797931015491485,0.4579656720161438,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356388568878174,0.3089160025119781,1.411615252494812,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,289.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953284740447998,1.0,1.0,0.3205477595329284,1.0,-3.6229753494262695,2.613628625869751,1.009346604347229,1.796297311782837,0.0,0.0,0.0,237.203369140625,227.0,6.818267822265625,-0.0,4180.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732517719268799,0.3616396188735962,0.3296805918216705,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.872873067855835,0.5270599126815796,0.5022758841514587,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280705809593201,0.4463753998279571,0.3150453269481659,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467583656311035,0.4797931015491485,0.4579656720161438,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356388568878174,0.3089160025119781,1.411615252494812,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,289.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953284740447998,1.0,1.0,0.3205477595329284,1.0,-3.6229753494262695,2.613628625869751,1.009346604347229,1.796297311782837,0.0,0.0,0.0,237.203369140625,227.0,6.818267822265625,-0.0,4180.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755621075630188,0.3619271218776703,0.3298355638980865,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756177425384521,0.5276789665222168,0.5027521848678589,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305811882019043,0.4471243321895599,0.3154867589473724,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493066430091858,0.4804057776927948,0.4584363102912903,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376497387886047,0.3091749548912048,1.412269949913025,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,289.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944149136543274,1.0,1.0,0.3213441371917724,1.0,-3.6256203651428223,2.612729072570801,1.012891411781311,1.794761300086975,0.0,0.0,0.0,234.82749938964844,227.0,7.53378438949585,-0.0,4172.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.778810441493988,0.3622305393218994,0.3299682140350342,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794252276420593,0.5283075571060181,0.503198504447937,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340106010437012,0.4478858709335327,0.3159082531929016,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528416156768799,0.4810286164283752,0.4588775336742401,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404751777648926,0.3094488382339477,1.4128037691116333,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,289.129638671875,297.23052978515625,291.1268920898437,1.0,0.6929939985275269,1.0,1.0,0.3218925595283508,1.0,-3.627997398376465,2.612432718276977,1.0155647993087769,1.7938951253890991,0.0,0.0,0.0,231.44688415527344,215.0,7.1629252433776855,-0.0,4158.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875152826309204,0.3628711402416229,0.330194354057312,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895468711853027,0.5295823812484741,0.5040335655212402,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430728316307068,0.449435830116272,0.3167151808738708,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622952103614807,0.4822951555252075,0.4597050845623016,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480952739715576,0.3100360929965973,1.4136894941329956,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,289.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891554594039917,1.0,1.0,0.3229893445968628,1.0,-3.6323065757751465,2.611635208129883,1.020671248435974,1.7921030521392822,0.0,0.0,0.0,222.70770263671875,203.0,7.281241416931152,-0.0,4115.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875152826309204,0.3628711402416229,0.330194354057312,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895468711853027,0.5295823812484741,0.5040335655212402,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430728316307068,0.449435830116272,0.3167151808738708,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622952103614807,0.4822951555252075,0.4597050845623016,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480952739715576,0.3100360929965973,1.4136894941329956,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,289.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891554594039917,1.0,1.0,0.3229893445968628,1.0,-3.6323065757751465,2.611635208129883,1.020671248435974,1.7921030521392822,0.0,0.0,0.0,222.70770263671875,203.0,7.281241416931152,-0.0,4115.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986340522766113,0.3635567426681518,0.3304014205932617,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024136662483216,0.530884861946106,0.504831075668335,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547218441963196,0.4510247707366943,0.3175023794174194,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744885921478271,0.4835927486419678,0.4604985117912292,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580223679542542,0.3106769323348999,1.414517879486084,291.1385803222656,291.1499938964844,288.75,287.119873046875,289.1427917480469,297.22900390625,291.1388854980469,1.0,0.684529721736908,1.0,1.0,0.3240861296653747,1.0,-3.636413335800171,2.6106910705566406,1.0257222652435305,1.7902477979660034,0.0,0.0,0.0,212.38992309570312,191.0,9.12209415435791,-0.0,4062.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986340522766113,0.3635567426681518,0.3304014205932617,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024136662483216,0.530884861946106,0.504831075668335,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547218441963196,0.4510247707366943,0.3175023794174194,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744885921478271,0.4835927486419678,0.4604985117912292,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580223679542542,0.3106769323348999,1.414517879486084,291.1385803222656,291.1499938964844,288.75,287.119873046875,289.1427917480469,297.22900390625,291.1388854980469,1.0,0.684529721736908,1.0,1.0,0.3240861296653747,1.0,-3.636413335800171,2.6106910705566406,1.0257222652435305,1.7902477979660034,0.0,0.0,0.0,212.38992309570312,191.0,9.12209415435791,-0.0,4062.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116936087608337,0.3642780482769012,0.3306136727333069,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.918817698955536,0.5322096943855286,0.5056204795837402,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689185976982117,0.4526462256908417,0.3182908296585083,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892311453819275,0.4849160611629486,0.4612868130207062,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701956629753113,0.3113653659820556,1.4154177904129028,291.1443786621094,291.1499938964844,288.75,287.119873046875,289.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795070767402649,1.0,1.0,0.3246215879917145,1.0,-3.6405978202819824,2.6116416454315186,1.028956174850464,1.7902759313583374,0.0,0.0,0.0,201.2525634765625,179.0,7.98475170135498,-0.0,4003.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116936087608337,0.3642780482769012,0.3306136727333069,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.918817698955536,0.5322096943855286,0.5056204795837402,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689185976982117,0.4526462256908417,0.3182908296585083,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892311453819275,0.4849160611629486,0.4612868130207062,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701956629753113,0.3113653659820556,1.4154177904129028,291.1443786621094,291.1499938964844,288.75,287.119873046875,289.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795070767402649,1.0,1.0,0.3246215879917145,1.0,-3.6405978202819824,2.6116416454315186,1.028956174850464,1.7902759313583374,0.0,0.0,0.0,201.2525634765625,179.0,7.98475170135498,-0.0,4003.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259116411209106,0.3650110065937042,0.3308246731758117,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389618039131165,0.5335352420806885,0.5063977241516113,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858215808868408,0.4542787373065948,0.3190774619579315,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066064357757568,0.4862445890903473,0.4620671272277832,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.784731388092041,0.3120845556259155,1.4163933992385864,291.1492614746094,291.1499938964844,288.75,287.119873046875,289.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742734909057617,1.0,1.0,0.3251570463180542,1.0,-3.644845724105835,2.6126937866210938,1.0321519374847412,1.7903940677642822,0.0,0.0,0.0,189.69825744628903,167.0,7.176631927490234,-0.0,3942.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259116411209106,0.3650110065937042,0.3308246731758117,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389618039131165,0.5335352420806885,0.5063977241516113,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858215808868408,0.4542787373065948,0.3190774619579315,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066064357757568,0.4862445890903473,0.4620671272277832,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.784731388092041,0.3120845556259155,1.4163933992385864,291.1492614746094,291.1499938964844,288.75,287.119873046875,289.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742734909057617,1.0,1.0,0.3251570463180542,1.0,-3.644845724105835,2.6126937866210938,1.0321519374847412,1.7903940677642822,0.0,0.0,0.0,189.69825744628903,167.0,7.176631927490234,-0.0,3942.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337391018867493,0.3653805255889892,0.3309297561645508,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499152302742004,0.5341972708702087,0.5067823529243469,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953673839569092,0.4550979733467102,0.3194704055786133,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171058535575868,0.4869096577167511,0.4624547064304352,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929500937461853,0.3124532997608185,1.4169080257415771,291.15167236328125,291.1499938964844,288.75,287.119873046875,289.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716113686561584,1.0,1.0,0.3254247605800628,1.0,-3.646992921829224,2.613234281539917,1.0337587594985962,1.7904655933380127,0.0,0.0,0.0,183.83547973632807,167.0,6.964038848876953,-0.0,3912.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422781229019165,0.3657501637935638,0.3310347199440002,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611698389053344,0.5348570942878723,0.5071645379066467,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057481288909912,0.4559173285961151,0.3198632001876831,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289146065711976,0.4875735342502594,0.4628407955169678,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018453121185303,0.3128262162208557,1.417438507080078,291.1531677246094,291.1499938964844,288.75,287.119873046875,289.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689302921295166,1.0,1.0,0.3254081606864929,1.0,-3.6491544246673584,2.614688873291016,1.0344654321670532,1.7914546728134155,0.0,0.0,0.0,177.93844604492188,155.0,5.3016204833984375,-0.0,3880.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537122011184692,0.366186648607254,0.3311558663845062,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747639298439026,0.535638689994812,0.5076152086257935,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205203056335448,0.4568936824798584,0.3203309178352356,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443033933639526,0.4883618652820587,0.4632977247238159,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132333159446716,0.3132745027542114,1.4180830717086792,291.15380859375,291.1499938964844,288.75,287.119873046875,289.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656904816627502,1.0,1.0,0.3253881931304931,1.0,-3.651730537414551,2.616493225097656,1.0352373123168943,1.792730689048767,0.0,0.0,0.0,170.83338928222656,155.0,3.4001710414886475,-0.0,3843.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
