time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621962070465088,0.3664736151695251,0.3312326371669769,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837089776992798,0.5361538529396057,0.5079097151756287,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.931648850440979,0.4575406610965729,0.3206396996974945,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550101161003112,0.4888825714588165,0.4635974466800689,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210562467575073,0.3135732412338257,1.4185115098953247,291.1541442871094,291.1499938964844,288.75,287.119873046875,289.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635192632675171,1.0,1.0,0.3253749012947082,1.0,-3.6534249782562256,2.617678165435791,1.0357468128204346,1.793586492538452,0.0,0.0,0.0,166.08726501464844,158.0,2.5271241664886475,-0.0,3818.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728006482124329,0.3671690821647644,0.3316611051559448,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936601519584656,0.5374183058738708,0.5088913440704346,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454203844070436,0.4591398239135742,0.3215970695018768,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674593210220336,0.4901642799377441,0.4645954072475433,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305414319038391,0.3143151104450226,1.4208345413208008,291.1547241210937,291.1499938964844,288.75,287.119873046875,289.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622521281242371,1.0,1.0,0.3253416717052459,1.0,-3.660264730453491,2.62241268157959,1.0378519296646118,1.7968510389328003,0.0,0.0,0.0,161.08297729492188,161.0,1.343278408050537,-0.0,3804.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728006482124329,0.3671690821647644,0.3316611051559448,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936601519584656,0.5374183058738708,0.5088913440704346,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454203844070436,0.4591398239135742,0.3215970695018768,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674593210220336,0.4901642799377441,0.4645954072475433,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305414319038391,0.3143151104450226,1.4208345413208008,291.1547241210937,291.1499938964844,288.75,287.119873046875,289.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622521281242371,1.0,1.0,0.3253416717052459,1.0,-3.660264730453491,2.62241268157959,1.0378519296646118,1.7968510389328003,0.0,0.0,0.0,161.08297729492188,161.0,1.343278408050537,-0.0,3804.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763838410377502,0.3678072094917297,0.332186222076416,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968015551567078,0.5386276245117188,0.5099762678146362,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502725601196288,0.4606892466545105,0.3226347267627716,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715465307235718,0.4913949072360992,0.4657006561756134,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338016867637634,0.3150226473808288,1.423747420310974,291.1543884277344,291.1499938964844,288.75,287.119873046875,289.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628662347793579,1.0,1.0,0.3251420557498932,1.0,-3.668283939361572,2.6284990310668945,1.0397849082946775,1.8011924028396606,0.0,0.0,0.0,159.95159912109375,179.0,-0.0765348300337791,-0.0,3818.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763838410377502,0.3678072094917297,0.332186222076416,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968015551567078,0.5386276245117188,0.5099762678146362,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502725601196288,0.4606892466545105,0.3226347267627716,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715465307235718,0.4913949072360992,0.4657006561756134,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338016867637634,0.3150226473808288,1.423747420310974,291.1543884277344,291.1499938964844,288.75,287.119873046875,289.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628662347793579,1.0,1.0,0.3251420557498932,1.0,-3.668283939361572,2.6284990310668945,1.0397849082946775,1.8011924028396606,0.0,0.0,0.0,159.95159912109375,179.0,-0.0765348300337791,-0.0,3818.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630279898643494,0.3683773577213287,0.332982063293457,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849395751953124,0.5397742390632629,0.511349618434906,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344466328620912,0.4621796309947967,0.3238884210586548,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567764401435852,0.4925665855407715,0.4670979380607605,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.822181761264801,0.3156838417053222,1.4281070232391355,291.153564453125,291.1499938964844,288.75,287.119873046875,289.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686665415763855,1.0,1.0,0.324942409992218,1.0,-3.67932391166687,2.636662483215332,1.042661428451538,1.8068724870681765,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713558673858643,-0.0,3895.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630279898643494,0.3683773577213287,0.332982063293457,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849395751953124,0.5397742390632629,0.511349618434906,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344466328620912,0.4621796309947967,0.3238884210586548,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567764401435852,0.4925665855407715,0.4670979380607605,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.822181761264801,0.3156838417053222,1.4281070232391355,291.153564453125,291.1499938964844,288.75,287.119873046875,289.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686665415763855,1.0,1.0,0.324942409992218,1.0,-3.67932391166687,2.636662483215332,1.042661428451538,1.8068724870681765,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713558673858643,-0.0,3895.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535943627357483,0.3686281144618988,0.3334280848503113,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9752244353294371,0.5403170585632324,0.5120905041694641,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.922607421875,0.4628947675228119,0.3245556652545929,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.945199728012085,0.4931229948997497,0.467851847410202,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136261701583862,0.315987765789032,1.430564284324646,291.15313720703125,291.1499938964844,288.75,287.119873046875,289.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725550889968872,1.0,1.0,0.3248426020145416,1.0,-3.685417890548706,2.64113187789917,1.044286012649536,1.8099932670593264,0.0,0.0,0.0,173.69224548339844,197.0,-0.9465710520744324,-0.0,3949.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438265323638916,0.3688577711582184,0.3338862061500549,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639318585395812,0.5408405065536499,0.512846052646637,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103280901908876,0.4635909795761108,0.3252340257167816,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.932401716709137,0.4936606585979461,0.4686210453510284,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8041005730628967,0.3162737786769867,1.4330990314483645,291.1527709960937,291.1499938964844,288.75,287.119873046875,289.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768542528152466,1.0,1.0,0.3247731029987335,1.0,-3.691669225692749,2.645611047744751,1.0460582971572876,1.8130959272384644,0.0,0.0,0.0,180.5182342529297,215.0,-0.9264513850212096,-0.0,4008.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249141573905945,0.3692604303359985,0.3348138332366943,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388723373413086,0.5418334603309631,0.5143727660179138,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880798816680908,0.4649310410022735,0.3266032040119171,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071040749549866,0.4946835935115814,0.4701765179634094,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.78458172082901,0.316794216632843,1.438254952430725,291.1521911621094,291.1499938964844,288.75,287.119873046875,289.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862377524375916,1.0,1.0,0.3246340751647949,1.0,-3.704344987869263,2.654671430587769,1.0496734380722046,1.81939959526062,0.0,0.0,0.0,195.9086761474609,233.0,-0.8585341572761536,-0.0,4139.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249141573905945,0.3692604303359985,0.3348138332366943,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388723373413086,0.5418334603309631,0.5143727660179138,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880798816680908,0.4649310410022735,0.3266032040119171,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071040749549866,0.4946835935115814,0.4701765179634094,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.78458172082901,0.316794216632843,1.438254952430725,291.1521911621094,291.1499938964844,288.75,287.119873046875,289.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862377524375916,1.0,1.0,0.3246340751647949,1.0,-3.704344987869263,2.654671430587769,1.0496734380722046,1.81939959526062,0.0,0.0,0.0,195.9086761474609,233.0,-0.8585341572761536,-0.0,4139.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070529103279114,0.3695977628231048,0.3357330858707428,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914403796195984,0.542761504650116,0.5158920884132385,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.868120551109314,0.4662086069583893,0.3279684782028198,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860949277877808,0.4956435561180115,0.4717264771461487,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668147087097168,0.3172526359558105,1.4433876276016235,291.15155029296875,291.1499938964844,288.75,287.119873046875,289.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961765885353088,1.0,1.0,0.3244950771331787,1.0,-3.716963052749634,2.6636886596679688,1.0532742738723757,1.8257372379302976,0.0,0.0,0.0,212.7056121826172,251.0,-0.8979675769805908,-0.0,4280.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070529103279114,0.3695977628231048,0.3357330858707428,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914403796195984,0.542761504650116,0.5158920884132385,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.868120551109314,0.4662086069583893,0.3279684782028198,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860949277877808,0.4956435561180115,0.4717264771461487,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668147087097168,0.3172526359558105,1.4433876276016235,291.15155029296875,291.1499938964844,288.75,287.119873046875,289.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961765885353088,1.0,1.0,0.3244950771331787,1.0,-3.716963052749634,2.6636886596679688,1.0532742738723757,1.8257372379302976,0.0,0.0,0.0,212.7056121826172,251.0,-0.8979675769805908,-0.0,4280.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.789997398853302,0.3698804080486297,0.3366291522979736,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944515585899353,0.5436322093009949,0.5173854231834412,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509003520011902,0.4674318730831146,0.3293164670467376,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677408695220947,0.4965483546257019,0.4732522666454315,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514892220497131,0.3176577687263489,1.44841206073761,291.15118408203125,291.1499938964844,288.75,287.119873046875,289.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063217163085938,1.0,1.0,0.3244270384311676,1.0,-3.729342222213745,2.672302722930908,1.0570396184921265,1.8317837715148928,0.0,0.0,0.0,230.2476959228516,269.0,-0.5914127230644226,-0.0,4426.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.789997398853302,0.3698804080486297,0.3366291522979736,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944515585899353,0.5436322093009949,0.5173854231834412,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509003520011902,0.4674318730831146,0.3293164670467376,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677408695220947,0.4965483546257019,0.4732522666454315,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514892220497131,0.3176577687263489,1.44841206073761,291.15118408203125,291.1499938964844,288.75,287.119873046875,289.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063217163085938,1.0,1.0,0.3244270384311676,1.0,-3.729342222213745,2.672302722930908,1.0570396184921265,1.8317837715148928,0.0,0.0,0.0,230.2476959228516,269.0,-0.5914127230644226,-0.0,4426.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749810814857483,0.3701167702674866,0.3374972343444824,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774992227554321,0.5444513559341431,0.5188451409339905,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.836230456829071,0.4686079323291778,0.3306421935558319,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519920706748962,0.4974047243595123,0.4747469425201416,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.738444447517395,0.31801837682724,1.4533025026321411,291.1509094238281,291.1499938964844,288.75,287.119873046875,289.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164908051490784,1.0,1.0,0.3243589997291565,1.0,-3.741422414779663,2.6807072162628174,1.0607153177261353,1.837702989578247,0.0,0.0,0.0,248.17335510253903,272.0,-0.4578907489776611,-0.0,4574.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749810814857483,0.3701167702674866,0.3374972343444824,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774992227554321,0.5444513559341431,0.5188451409339905,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.836230456829071,0.4686079323291778,0.3306421935558319,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519920706748962,0.4974047243595123,0.4747469425201416,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.738444447517395,0.31801837682724,1.4533025026321411,291.1509094238281,291.1499938964844,288.75,287.119873046875,289.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164908051490784,1.0,1.0,0.3243589997291565,1.0,-3.741422414779663,2.6807072162628174,1.0607153177261353,1.837702989578247,0.0,0.0,0.0,248.17335510253903,272.0,-0.4578907489776611,-0.0,4574.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703489661216736,0.3702201247215271,0.3378158211708069,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8723105788230896,0.5448409914970398,0.5194503664970398,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318145871162415,0.4691797196865082,0.3312147855758667,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472374677658081,0.4978158175945282,0.4753715693950653,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344700694084167,0.3181838989257812,1.4551740884780884,291.1507873535156,291.1499938964844,288.75,287.119873046875,289.1508483886719,297.2128601074219,291.1508178710937,1.0,0.719802975654602,1.0,1.0,0.3243249654769897,1.0,-3.7462310791015625,2.684069395065308,1.0621616840362549,1.8401333093643188,0.0,0.0,0.0,254.3701629638672,272.0,-0.4584530293941498,-0.0,4627.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669827938079834,0.3703227043151855,0.3380773067474365,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685681223869324,0.5452233552932739,0.5199901461601257,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286539912223816,0.4697479903697967,0.3317415118217468,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438256978988647,0.4982219636440277,0.4759330153465271,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315865755081177,0.3183468878269195,1.456754446029663,291.150634765625,291.1499938964844,288.75,287.119873046875,289.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225245833396912,1.0,1.0,0.324308693408966,1.0,-3.750407695770264,2.686952829360962,1.0634547472000122,1.8421744108200075,0.0,0.0,0.0,259.13006591796875,260.0,-0.4636105597019195,-0.0,4670.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666193842887878,0.3704675734043121,0.3382261395454407,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683103919029236,0.5457361936569214,0.5204961895942688,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286033868789673,0.47052001953125,0.3322935104370117,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436306715011597,0.4987704157829284,0.4764716625213623,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313379049301147,0.3185696303844452,1.457856059074402,291.15045166015625,291.1499938964844,288.75,287.119873046875,289.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229905128479004,1.0,1.0,0.3242865204811096,1.0,-3.753839254379273,2.689340829849243,1.0644985437393188,1.843930721282959,0.0,0.0,0.0,259.9296875,260.0,-0.5037890076637268,-0.0,4685.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673709988594055,0.3705430030822754,0.3382541835308075,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692454099655151,0.5459790229797363,0.5206849575042725,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295117020606995,0.4708875119686126,0.3325186371803283,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445104956626892,0.4990312159061432,0.4766769111156463,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320268750190735,0.3186798691749573,1.4581557512283323,291.1502990722656,291.1499938964844,288.75,287.119873046875,289.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226487398147583,1.0,1.0,0.3242761194705963,1.0,-3.754979372024536,2.6901471614837646,1.0648322105407717,1.8445111513137813,0.0,0.0,0.0,259.037841796875,248.0,-0.5644018650054932,-0.0,4682.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721867561340332,0.370810717344284,0.3382540643215179,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749844431877136,0.5467479825019836,0.5211610794067383,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348246216773987,0.4720562398433685,0.3331454396247864,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498625755310059,0.4998612403869629,0.4772092700004577,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363250255584717,0.3190546631813049,1.4586364030838013,291.1497802734375,291.1499938964844,288.75,287.119873046875,289.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200172543525696,1.0,1.0,0.3242435455322265,1.0,-3.757527112960816,2.6919894218444824,1.0655378103256226,1.845794439315796,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883291602134705,-0.0,4651.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721867561340332,0.370810717344284,0.3382540643215179,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749844431877136,0.5467479825019836,0.5211610794067383,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348246216773987,0.4720562398433685,0.3331454396247864,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498625755310059,0.4998612403869629,0.4772092700004577,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363250255584717,0.3190546631813049,1.4586364030838013,291.1497802734375,291.1499938964844,288.75,287.119873046875,289.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200172543525696,1.0,1.0,0.3242435455322265,1.0,-3.757527112960816,2.6919894218444824,1.0655378103256226,1.845794439315796,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883291602134705,-0.0,4651.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797162532806396,0.3711189031600952,0.3381841778755188,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838157653808594,0.5475294589996338,0.5215359330177307,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428696393966675,0.4732514321804046,0.3337073922157287,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.858117938041687,0.50071120262146,0.4776472747325897,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429955005645752,0.3194763660430908,1.4587846994400024,291.1494140625,291.1499938964844,288.75,287.119873046875,289.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159409523010254,1.0,1.0,0.3242458403110504,1.0,-3.759276151657105,2.693185567855835,1.066090703010559,1.8465135097503664,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191498398780823,-0.0,4599.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797162532806396,0.3711189031600952,0.3381841778755188,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838157653808594,0.5475294589996338,0.5215359330177307,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428696393966675,0.4732514321804046,0.3337073922157287,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.858117938041687,0.50071120262146,0.4776472747325897,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429955005645752,0.3194763660430908,1.4587846994400024,291.1494140625,291.1499938964844,288.75,287.119873046875,289.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159409523010254,1.0,1.0,0.3242458403110504,1.0,-3.759276151657105,2.693185567855835,1.066090703010559,1.8465135097503664,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191498398780823,-0.0,4599.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892578840255737,0.3714558184146881,0.3380869626998901,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949306607246399,0.5483169555664062,0.5218594670295715,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530479073524475,0.4744649231433868,0.3342402577400207,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686172962188721,0.5015744566917419,0.4780408442020416,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515209317207336,0.319940984249115,1.458852767944336,291.1492004394531,291.1499938964844,288.75,287.119873046875,289.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111238241195679,1.0,1.0,0.3242481350898742,1.0,-3.760745048522949,2.6941957473754883,1.0665491819381714,1.8470512628555296,0.0,0.0,0.0,233.7984313964844,212.0,-0.3622385263442993,-0.0,4537.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892578840255737,0.3714558184146881,0.3380869626998901,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949306607246399,0.5483169555664062,0.5218594670295715,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530479073524475,0.4744649231433868,0.3342402577400207,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686172962188721,0.5015744566917419,0.4780408442020416,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515209317207336,0.319940984249115,1.458852767944336,291.1492004394531,291.1499938964844,288.75,287.119873046875,289.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111238241195679,1.0,1.0,0.3242481350898742,1.0,-3.760745048522949,2.6941957473754883,1.0665491819381714,1.8470512628555296,0.0,0.0,0.0,233.7984313964844,212.0,-0.3622385263442993,-0.0,4537.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946897149085999,0.3716316521167755,0.3380336463451385,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9012352228164672,0.5487105846405029,0.5220088958740234,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588956594467163,0.4750758409500122,0.334500640630722,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746404647827148,0.5020086765289307,0.4782278835773468,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564453482627869,0.3201873898506164,1.4588918685913086,291.1491394042969,291.1499938964844,288.75,287.119873046875,289.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085520029067993,1.0,1.0,0.3242492973804474,1.0,-3.761445999145508,2.6946794986724854,1.0667665004730225,1.8472975492477417,0.0,0.0,0.0,228.2709197998047,212.0,-0.2950491607189178,-0.0,4503.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005259037017822,0.3718107044696808,0.3379788100719452,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.90816730260849,0.5491030216217041,0.5221524834632874,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652439713478088,0.4756880700588226,0.3347584903240204,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811575174331665,0.5024434924125671,0.4784106612205505,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618082761764526,0.320441722869873,1.4589440822601318,291.1491394042969,291.1499938964844,288.75,287.119873046875,289.1491394042969,297.20391845703125,291.1491394042969,1.0,0.705914318561554,1.0,1.0,0.3242667019367218,1.0,-3.762145757675171,2.6951091289520264,1.0670363903045654,1.8474912643432613,0.0,0.0,0.0,222.61355590820312,200.0,-0.1479003876447677,-0.0,4469.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131653666496277,0.37217578291893,0.3378668427467346,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247475266456604,0.549882709980011,0.5224254727363586,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795063495635986,0.4769142270088196,0.3352686464786529,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956896066665649,0.5033104419708252,0.4787655174732208,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739154696464539,0.320971667766571,1.4591004848480225,291.1492919921875,291.1499938964844,288.75,287.119873046875,289.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005087733268738,1.0,1.0,0.3243015110492706,1.0,-3.763568162918091,2.695974588394165,1.0675934553146362,1.8478959798812864,0.0,0.0,0.0,211.0509185791016,188.0,0.1114785522222518,-0.0,4398.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131653666496277,0.37217578291893,0.3378668427467346,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247475266456604,0.549882709980011,0.5224254727363586,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795063495635986,0.4769142270088196,0.3352686464786529,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956896066665649,0.5033104419708252,0.4787655174732208,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739154696464539,0.320971667766571,1.4591004848480225,291.1492919921875,291.1499938964844,288.75,287.119873046875,289.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005087733268738,1.0,1.0,0.3243015110492706,1.0,-3.763568162918091,2.695974588394165,1.0675934553146362,1.8478959798812864,0.0,0.0,0.0,211.0509185791016,188.0,0.1114785522222518,-0.0,4398.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267119526863098,0.3725460469722748,0.3377530872821808,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.943996012210846,0.5506521463394165,0.5226817727088928,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.896024763584137,0.4781382381916046,0.335772305727005,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128406047821044,0.504166841506958,0.4791041910648346,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880335450172424,0.3215267062187195,1.4593360424041748,291.1495056152344,291.1499938964844,288.75,287.119873046875,289.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949923038482666,1.0,1.0,0.3243363201618194,1.0,-3.7650363445281982,2.696866273880005,1.068170189857483,1.848351001739502,0.0,0.0,0.0,199.2902984619141,176.0,0.2744550108909607,-0.0,4327.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267119526863098,0.3725460469722748,0.3377530872821808,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.943996012210846,0.5506521463394165,0.5226817727088928,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.896024763584137,0.4781382381916046,0.335772305727005,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128406047821044,0.504166841506958,0.4791041910648346,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880335450172424,0.3215267062187195,1.4593360424041748,291.1495056152344,291.1499938964844,288.75,287.119873046875,289.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949923038482666,1.0,1.0,0.3243363201618194,1.0,-3.7650363445281982,2.696866273880005,1.068170189857483,1.848351001739502,0.0,0.0,0.0,199.2902984619141,176.0,0.2744550108909607,-0.0,4327.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.842178225517273,0.3729173243045807,0.3376373052597046,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646250009536744,0.5514087080955505,0.5229227542877197,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158385396003724,0.4793559312820434,0.3362694084644317,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343788027763368,0.5050114393234253,0.4794279932975769,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043794631958008,0.3221010565757751,1.4596445560455322,291.1497497558594,291.1499938964844,288.75,287.119873046875,289.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894118189811707,1.0,1.0,0.3243595361709595,1.0,-3.766546010971069,2.6978204250335693,1.0687254667282104,1.84889018535614,0.0,0.0,0.0,187.4338531494141,164.0,0.320909708738327,-0.0,4255.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.842178225517273,0.3729173243045807,0.3376373052597046,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646250009536744,0.5514087080955505,0.5229227542877197,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158385396003724,0.4793559312820434,0.3362694084644317,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343788027763368,0.5050114393234253,0.4794279932975769,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043794631958008,0.3221010565757751,1.4596445560455322,291.1497497558594,291.1499938964844,288.75,287.119873046875,289.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894118189811707,1.0,1.0,0.3243595361709595,1.0,-3.766546010971069,2.6978204250335693,1.0687254667282104,1.84889018535614,0.0,0.0,0.0,187.4338531494141,164.0,0.320909708738327,-0.0,4255.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.86081463098526,0.373286634683609,0.3375181853771209,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.985360026359558,0.5521488785743713,0.5231466293334961,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.940821647644043,0.480563074350357,0.3367580771446228,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586087465286256,0.5058423280715942,0.4797369241714477,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223883509635925,0.322691798210144,1.460019588470459,291.1500244140625,291.1499938964844,288.75,287.119873046875,289.1502380371094,297.203125,291.1500549316406,1.0,0.6837868690490723,1.0,1.0,0.3243827819824219,1.0,-3.768082857131958,2.698787212371826,1.0692956447601318,1.8494871854782104,0.0,0.0,0.0,175.52609252929688,167.0,0.3627291619777679,-0.0,4182.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
