time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.86081463098526,0.373286634683609,0.3375181853771209,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.985360026359558,0.5521488785743713,0.5231466293334961,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.940821647644043,0.480563074350357,0.3367580771446228,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586087465286256,0.5058423280715942,0.4797369241714477,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223883509635925,0.322691798210144,1.460019588470459,291.1500244140625,291.1499938964844,288.75,287.119873046875,289.1502380371094,297.203125,291.1500549316406,1.0,0.6837868690490723,1.0,1.0,0.3243827819824219,1.0,-3.768082857131958,2.698787212371826,1.0692956447601318,1.8494871854782104,0.0,0.0,0.0,175.52609252929688,167.0,0.3627291619777679,-0.0,4182.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666858673095703,0.3734700679779053,0.3375596702098846,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.99094957113266,0.5525140762329102,0.5233606100082397,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484038949012756,0.4811630249023437,0.3370789587497711,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655304551124572,0.5062541365623474,0.4799945056438446,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277384042739868,0.3229934275150299,1.460741639137268,291.150146484375,291.1499938964844,288.75,287.119873046875,289.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827374696731567,1.0,1.0,0.3243943750858307,1.0,-3.769951343536377,2.700012445449829,1.0699390172958374,1.8503203392028809,0.0,0.0,0.0,172.34373474121094,167.0,0.4176052212715149,-0.0,4167.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702552914619446,0.3736431002616882,0.3376484811306,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.994156301021576,0.5528688430786133,0.523623526096344,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529687166213988,0.4817524552345276,0.33743616938591,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695867300033568,0.506656289100647,0.4803018569946289,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310077786445618,0.3232919573783874,1.4617301225662231,291.1503601074219,291.1499938964844,288.75,287.119873046875,289.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822794079780579,1.0,1.0,0.3243926167488098,1.0,-3.772362947463989,2.701646327972412,1.0707167387008667,1.851467847824097,0.0,0.0,0.0,170.59512329101562,185.0,0.4664648771286011,-0.0,4162.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640902042388916,0.3738784790039062,0.3380006551742553,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886727333068848,0.5533837080001831,0.5242531895637512,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458783864974976,0.4826223254203796,0.3381483852863312,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628393054008484,0.5072448253631592,0.481000542640686,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257293105125427,0.3237336277961731,1.464382290840149,291.1506042480469,291.1499938964844,288.75,287.119873046875,289.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853518486022949,1.0,1.0,0.3243899345397949,1.0,-3.778428554534912,2.705772638320923,1.0726560354232788,1.8542665243148804,0.0,0.0,0.0,174.41477966308594,185.0,0.5453647375106812,-0.0,4203.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606671690940857,0.3739422559738159,0.3381379246711731,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9854135513305664,0.5535371899604797,0.5244806408882141,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417158961296082,0.4828872382640838,0.3383940160274505,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588772058486938,0.5074219703674316,0.4812501668930053,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227226734161377,0.3238666355609894,1.465368390083313,291.1507263183594,291.1499938964844,288.75,287.119873046875,289.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867455840110779,1.0,1.0,0.3243890702724457,1.0,-3.7806496620178223,2.707281351089477,1.0733683109283447,1.85530173778534,0.0,0.0,0.0,176.54798889160156,203.0,0.5867730975151062,-0.0,4223.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433954119682312,0.3741518259048462,0.338769793510437,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666123986244202,0.5541270971298218,0.5254982113838196,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196006655693054,0.4839375019073486,0.3394663631916046,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370220899581908,0.5081117749214172,0.4823615252971649,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066266775131226,0.3243804275989532,1.4698562622070312,291.1512145996094,291.1499938964844,288.75,287.119873046875,289.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940204501152039,1.0,1.0,0.3243855237960815,1.0,-3.790661811828613,2.7140817642211914,1.076580047607422,1.8599748611450195,0.0,0.0,0.0,188.42320251464844,221.0,0.6708757877349854,-0.0,4328.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433954119682312,0.3741518259048462,0.338769793510437,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666123986244202,0.5541270971298218,0.5254982113838196,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196006655693054,0.4839375019073486,0.3394663631916046,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370220899581908,0.5081117749214172,0.4823615252971649,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066266775131226,0.3243804275989532,1.4698562622070312,291.1512145996094,291.1499938964844,288.75,287.119873046875,289.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940204501152039,1.0,1.0,0.3243855237960815,1.0,-3.790661811828613,2.7140817642211914,1.076580047607422,1.8599748611450195,0.0,0.0,0.0,188.42320251464844,221.0,0.6708757877349854,-0.0,4328.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253154754638672,0.3742782771587372,0.3394384682178497,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429166316986084,0.5546399354934692,0.5265616774559021,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971844911575317,0.4849050343036651,0.3405685722827911,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124144315719604,0.5087268352508545,0.4835209846496582,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880330085754395,0.3248287737369537,1.4746172428131104,291.1514892578125,291.1499938964844,288.75,287.119873046875,289.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027142643928528,1.0,1.0,0.3243431448936462,1.0,-3.801197052001953,2.721369743347168,1.0798273086547852,1.8650290966033936,0.0,0.0,0.0,203.34657287597656,239.0,0.41839200258255,-0.0,4454.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253154754638672,0.3742782771587372,0.3394384682178497,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429166316986084,0.5546399354934692,0.5265616774559021,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971844911575317,0.4849050343036651,0.3405685722827911,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124144315719604,0.5087268352508545,0.4835209846496582,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880330085754395,0.3248287737369537,1.4746172428131104,291.1514892578125,291.1499938964844,288.75,287.119873046875,289.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027142643928528,1.0,1.0,0.3243431448936462,1.0,-3.801197052001953,2.721369743347168,1.0798273086547852,1.8650290966033936,0.0,0.0,0.0,203.34657287597656,239.0,0.41839200258255,-0.0,4454.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078712821006775,0.3743323981761932,0.3401006758213043,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188135266304016,0.5550817251205444,0.5276209115982056,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772388100624084,0.4857962429523468,0.3416638076305389,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913263082504272,0.5092732906341553,0.4846783280372619,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706127166748047,0.3252160549163818,1.4794021844863892,291.15155029296875,291.1499938964844,288.75,287.119873046875,289.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120712399482727,1.0,1.0,0.3243007659912109,1.0,-3.811738014221192,2.7286689281463623,1.083069086074829,1.870089530944824,0.0,0.0,0.0,219.8934936523437,257.0,0.1837301403284073,-0.0,4592.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078712821006775,0.3743323981761932,0.3401006758213043,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188135266304016,0.5550817251205444,0.5276209115982056,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772388100624084,0.4857962429523468,0.3416638076305389,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913263082504272,0.5092732906341553,0.4846783280372619,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706127166748047,0.3252160549163818,1.4794021844863892,291.15155029296875,291.1499938964844,288.75,287.119873046875,289.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120712399482727,1.0,1.0,0.3243007659912109,1.0,-3.811738014221192,2.7286689281463623,1.083069086074829,1.870089530944824,0.0,0.0,0.0,219.8934936523437,257.0,0.1837301403284073,-0.0,4592.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991921901702881,0.3743351697921753,0.3404229879379272,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079474806785583,0.5552775859832764,0.5281409621238708,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681154251098633,0.4862149655818939,0.3422030210494995,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817951679229736,0.5095224976539612,0.4852483570575714,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626787424087524,0.325388640165329,1.4817661046981812,291.15155029296875,291.1499938964844,288.75,287.119873046875,289.15185546875,297.197021484375,291.1515808105469,1.0,0.7168711423873901,1.0,1.0,0.3242795765399933,1.0,-3.81693172454834,2.7322678565979004,1.08466374874115,1.8725816011428835,0.0,0.0,0.0,228.53224182128903,257.0,0.0825984254479408,-0.0,4663.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909479141235352,0.3743233680725097,0.3407375514507293,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984301686286926,0.5554579496383667,0.5286522507667542,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596308827400208,0.4866169393062591,0.3427348434925079,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728744387626648,0.5097568035125732,0.4858101606369018,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553171515464783,0.3255486786365509,1.484100341796875,291.1514587402344,291.1499938964844,288.75,287.119873046875,289.15167236328125,297.1958312988281,291.1514892578125,1.0,0.721703827381134,1.0,1.0,0.3242475986480713,1.0,-3.8220510482788086,2.7358529567718506,1.0861979722976685,1.8750721216201784,0.0,0.0,0.0,237.3187713623047,275.0,-0.0660656467080116,-0.0,4736.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759195566177368,0.3742604553699493,0.3413416743278503,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813406229019165,0.5557757019996643,0.5296453833580017,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444956541061401,0.4873745143413543,0.3437744081020355,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568671941757202,0.510184645652771,0.4869063198566437,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422096729278564,0.325835645198822,1.4886705875396729,291.1511535644531,291.1499938964844,288.75,287.119873046875,289.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313882112503052,1.0,1.0,0.3241836130619049,1.0,-3.832043886184693,2.7428648471832275,1.0891790390014648,1.8799357414245603,0.0,0.0,0.0,255.17237854003903,278.0,-0.3247765898704529,-0.0,4882.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759195566177368,0.3742604553699493,0.3413416743278503,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813406229019165,0.5557757019996643,0.5296453833580017,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444956541061401,0.4873745143413543,0.3437744081020355,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568671941757202,0.510184645652771,0.4869063198566437,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422096729278564,0.325835645198822,1.4886705875396729,291.1511535644531,291.1499938964844,288.75,287.119873046875,289.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313882112503052,1.0,1.0,0.3241836130619049,1.0,-3.832043886184693,2.7428648471832275,1.0891790390014648,1.8799357414245603,0.0,0.0,0.0,255.17237854003903,278.0,-0.3247765898704529,-0.0,4882.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678203582763672,0.3741602599620819,0.3416500687599182,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.872199296951294,0.5560442209243774,0.5303191542625427,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366196155548096,0.4880805909633636,0.3445757031440735,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484569191932678,0.5105661153793335,0.4876856207847595,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353244423866272,0.3260878026485443,1.4917848110198977,291.1507568359375,291.1499938964844,288.75,287.119873046875,289.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369946837425232,1.0,1.0,0.3241196572780609,1.0,-3.838881492614746,2.747725486755371,1.091156244277954,1.883397340774536,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000706553459167,-0.0,4973.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678203582763672,0.3741602599620819,0.3416500687599182,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.872199296951294,0.5560442209243774,0.5303191542625427,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366196155548096,0.4880805909633636,0.3445757031440735,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484569191932678,0.5105661153793335,0.4876856207847595,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353244423866272,0.3260878026485443,1.4917848110198977,291.1507568359375,291.1499938964844,288.75,287.119873046875,289.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369946837425232,1.0,1.0,0.3241196572780609,1.0,-3.838881492614746,2.747725486755371,1.091156244277954,1.883397340774536,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000706553459167,-0.0,4973.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680381536483765,0.3740680813789367,0.3415475785732269,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726584315299988,0.5562940239906311,0.5305389761924744,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372752070426941,0.4887703061103821,0.3450423777103424,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.848953127861023,0.510932445526123,0.4880140125751495,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357444167137146,0.3263420462608337,1.4928271770477295,291.15020751953125,291.1499938964844,288.75,287.119873046875,289.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367680668830872,1.0,1.0,0.3240833878517151,1.0,-3.841240882873535,2.749444007873535,1.091796875,1.88471794128418,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711308598518372,-0.0,4979.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680381536483765,0.3740680813789367,0.3415475785732269,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726584315299988,0.5562940239906311,0.5305389761924744,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372752070426941,0.4887703061103821,0.3450423777103424,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.848953127861023,0.510932445526123,0.4880140125751495,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357444167137146,0.3263420462608337,1.4928271770477295,291.15020751953125,291.1499938964844,288.75,287.119873046875,289.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367680668830872,1.0,1.0,0.3240833878517151,1.0,-3.841240882873535,2.749444007873535,1.091796875,1.88471794128418,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711308598518372,-0.0,4979.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.772594690322876,0.3740188181400299,0.3412650823593139,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781147003173828,0.5565544366836548,0.5305390954017639,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423826098442078,0.4894737601280212,0.3453492820262909,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540868759155273,0.5113136768341064,0.4881265163421631,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399855256080627,0.3266373574733734,1.4929510354995728,291.1495666503906,291.1499938964844,288.75,287.119873046875,289.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338525056838989,1.0,1.0,0.3240471184253692,1.0,-3.8415565490722656,2.7497782707214355,1.09177827835083,1.885043382644653,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810468912124634,-0.0,4940.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.772594690322876,0.3740188181400299,0.3412650823593139,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781147003173828,0.5565544366836548,0.5305390954017639,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423826098442078,0.4894737601280212,0.3453492820262909,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540868759155273,0.5113136768341064,0.4881265163421631,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399855256080627,0.3266373574733734,1.4929510354995728,291.1495666503906,291.1499938964844,288.75,287.119873046875,289.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338525056838989,1.0,1.0,0.3240471184253692,1.0,-3.8415565490722656,2.7497782707214355,1.09177827835083,1.885043382644653,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810468912124634,-0.0,4940.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759281396865845,0.3740086257457733,0.3410928845405578,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820518851280212,0.5566884279251099,0.5304961204528809,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460261225700378,0.4898269772529602,0.3454703986644745,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577925562858582,0.5115098357200623,0.4881413280963897,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.743043839931488,0.3268030881881714,1.4928686618804932,291.1492614746094,291.1499938964844,288.75,287.119873046875,289.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318070530891418,1.0,1.0,0.3240289986133575,1.0,-3.841362476348877,2.749707221984864,1.0916553735733032,1.885037899017334,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868288397789001,-0.0,4911.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797971963882446,0.3740059733390808,0.3409098982810974,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865993618965149,0.5568239688873291,0.5304357409477234,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502348065376282,0.490178108215332,0.345576524734497,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620875477790833,0.5117087364196777,0.4881399273872375,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465915083885193,0.3269805014133453,1.4927483797073364,291.1490478515625,291.1499938964844,288.75,287.119873046875,289.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295230031013489,1.0,1.0,0.3240401446819305,1.0,-3.841051340103149,2.749459981918335,1.091591477394104,1.8848791122436523,0.0,0.0,0.0,250.6827087402344,230.0,-0.71324223279953,-0.0,4879.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873393297195435,0.374015599489212,0.340588629245758,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954191207885742,0.5570534467697144,0.5303077101707458,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584463000297546,0.4907635748386383,0.3457302451133728,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704783916473389,0.5120472311973572,0.4881132543087005,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.753546953201294,0.3273032903671264,1.4925228357315063,291.1488952636719,291.1499938964844,288.75,287.119873046875,289.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253232002258301,1.0,1.0,0.32405886054039,1.0,-3.8403921127319336,2.748941421508789,1.0914506912231443,1.8845330476760864,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105269014835357,-0.0,4820.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889073491096497,0.3740188777446747,0.3405263125896454,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972470760345459,0.5570970773696899,0.530280590057373,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601603507995605,0.4908742606639862,0.3457569777965545,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722288012504578,0.5121119618415833,0.4881058037281036,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550034523010254,0.3273678421974182,1.492480993270874,291.1488647460937,291.1499938964844,288.75,287.119873046875,289.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244881987571716,1.0,1.0,0.3240624368190765,1.0,-3.840257406234741,2.7488365173339844,1.0914208889007568,1.8844623565673828,0.0,0.0,0.0,240.2373809814453,218.0,-0.3646202981472015,-0.0,4808.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996426820755005,0.3740475177764892,0.3401311635971069,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100122451782228,0.5573672652244568,0.5300949215888977,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719916343688965,0.4915586113929748,0.345908373594284,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.884280800819397,0.5125165581703186,0.4880453050136566,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651001811027527,0.3277917802333832,1.4922468662261963,291.1488342285156,291.1499938964844,288.75,287.119873046875,289.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190808653831482,1.0,1.0,0.3240846991539001,1.0,-3.839386224746704,2.748162031173706,1.0912243127822876,1.8840028047561648,0.0,0.0,0.0,229.042709350586,206.0,-0.1393333226442337,-0.0,4732.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996426820755005,0.3740475177764892,0.3401311635971069,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100122451782228,0.5573672652244568,0.5300949215888977,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719916343688965,0.4915586113929748,0.345908373594284,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.884280800819397,0.5125165581703186,0.4880453050136566,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651001811027527,0.3277917802333832,1.4922468662261963,291.1488342285156,291.1499938964844,288.75,287.119873046875,289.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190808653831482,1.0,1.0,0.3240846991539001,1.0,-3.839386224746704,2.748162031173706,1.0912243127822876,1.8840028047561648,0.0,0.0,0.0,229.042709350586,206.0,-0.1393333226442337,-0.0,4732.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.811748743057251,0.3740845620632171,0.3397307097911834,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259358048439026,0.5576292276382446,0.5298875570297241,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857481479644775,0.4922270178794861,0.3460382521152496,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982019424438477,0.5129170417785645,0.4879670739173889,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769289612770081,0.3282452523708343,1.4920810461044312,291.1490173339844,291.1499938964844,288.75,287.119873046875,289.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134733200073242,1.0,1.0,0.3241335451602936,1.0,-3.838517427444458,2.747399091720581,1.091118335723877,1.8834478855133057,0.0,0.0,0.0,217.46697998046875,194.0,0.1560407727956771,-0.0,4654.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.811748743057251,0.3740845620632171,0.3397307097911834,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259358048439026,0.5576292276382446,0.5298875570297241,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857481479644775,0.4922270178794861,0.3460382521152496,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982019424438477,0.5129170417785645,0.4879670739173889,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769289612770081,0.3282452523708343,1.4920810461044312,291.1490173339844,291.1499938964844,288.75,287.119873046875,289.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134733200073242,1.0,1.0,0.3241335451602936,1.0,-3.838517427444458,2.747399091720581,1.091118335723877,1.8834478855133057,0.0,0.0,0.0,217.46697998046875,194.0,0.1560407727956771,-0.0,4654.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246788382530212,0.3741252720355987,0.3393273949623108,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.944243311882019,0.5578794479370117,0.529662549495697,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015426635742188,0.4928762912750244,0.3461499214172363,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147645831108092,0.5133097767829895,0.4878748953342438,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906210422515869,0.3287225663661957,1.491992473602295,291.1493225097656,291.1499938964844,288.75,287.119873046875,289.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077553868293762,1.0,1.0,0.324182391166687,1.0,-3.8376779556274414,2.746654272079468,1.0910239219665527,1.882898449897766,0.0,0.0,0.0,205.7035217285156,182.0,0.3445258736610412,-0.0,4574.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246788382530212,0.3741252720355987,0.3393273949623108,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.944243311882019,0.5578794479370117,0.529662549495697,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015426635742188,0.4928762912750244,0.3461499214172363,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147645831108092,0.5133097767829895,0.4878748953342438,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906210422515869,0.3287225663661957,1.491992473602295,291.1493225097656,291.1499938964844,288.75,287.119873046875,289.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077553868293762,1.0,1.0,0.324182391166687,1.0,-3.8376779556274414,2.746654272079468,1.0910239219665527,1.882898449897766,0.0,0.0,0.0,205.7035217285156,182.0,0.3445258736610412,-0.0,4574.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317027688026428,0.3741458356380462,0.3391246795654297,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9539545178413392,0.5579991340637207,0.5295435786247253,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105970859527588,0.4931926727294922,0.3461990058422088,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246227145195008,0.5135021805763245,0.4878236949443817,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982231974601746,0.3289688229560852,1.4919764995574951,291.14947509765625,291.1499938964844,288.75,287.119873046875,289.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048687934875488,1.0,1.0,0.3242067992687225,1.0,-3.837269306182861,2.7462894916534424,1.090979814529419,1.8826271295547483,0.0,0.0,0.0,199.78192138671875,182.0,0.4066286981105804,-0.0,4534.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392804265022278,0.3741659224033355,0.3389212489128113,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638489484786988,0.5581150054931641,0.5294207334518433,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209674000740052,0.4935035407543182,0.3462440371513366,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352938532829284,0.5136916041374207,0.4877694547176361,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063554167747498,0.3292189538478851,1.4919764995574951,291.1496276855469,291.1499938964844,288.75,287.119873046875,289.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019693851470947,1.0,1.0,0.3242191970348358,1.0,-3.8368654251098633,2.7459678649902344,1.0908974409103394,1.8823970556259155,0.0,0.0,0.0,193.8467559814453,170.0,0.3935874402523041,-0.0,4494.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566899299621582,0.374203085899353,0.3385110199451446,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836477041244508,0.5583330392837524,0.5291612148284912,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445560574531556,0.4941056370735168,0.3463198542594909,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582045674324036,0.5140596032142639,0.4876497983932495,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234468102455139,0.3297301828861236,1.4920226335525513,291.1498718261719,291.1499938964844,288.75,287.119873046875,289.1499938964844,297.185546875,291.1498718261719,1.0,0.696135938167572,1.0,1.0,0.3242439925670624,1.0,-3.836062431335449,2.745333909988404,1.090728521347046,1.881942868232727,0.0,0.0,0.0,181.94581604003903,173.0,0.355764091014862,-0.0,4414.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566899299621582,0.374203085899353,0.3385110199451446,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836477041244508,0.5583330392837524,0.5291612148284912,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445560574531556,0.4941056370735168,0.3463198542594909,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582045674324036,0.5140596032142639,0.4876497983932495,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234468102455139,0.3297301828861236,1.4920226335525513,291.1498718261719,291.1499938964844,288.75,287.119873046875,289.1499938964844,297.185546875,291.1498718261719,1.0,0.696135938167572,1.0,1.0,0.3242439925670624,1.0,-3.836062431335449,2.745333909988404,1.090728521347046,1.881942868232727,0.0,0.0,0.0,181.94581604003903,173.0,0.355764091014862,-0.0,4414.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650826215744019,0.3742271661758423,0.3383520841598511,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917596578598022,0.5585320591926575,0.5291582345962524,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955319881439209,0.4946793019771576,0.3465794324874878,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681748151779176,0.5144116878509521,0.4877896606922149,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314024209976196,0.3302482962608337,1.49340558052063,291.150146484375,291.1499938964844,288.75,287.119873046875,289.150390625,297.1858825683594,291.150146484375,1.0,0.6943826079368591,1.0,1.0,0.3242687582969665,1.0,-3.8380072116851807,2.7465786933898926,1.091428518295288,1.8826904296875,0.0,0.0,0.0,177.08349609375,191.0,0.4372948110103607,-0.0,4387.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
