time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650826215744019,0.3742271661758423,0.3383520841598511,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917596578598022,0.5585320591926575,0.5291582345962524,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955319881439209,0.4946793019771576,0.3465794324874878,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681748151779176,0.5144116878509521,0.4877896606922149,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314024209976196,0.3302482962608337,1.49340558052063,291.150146484375,291.1499938964844,288.75,287.119873046875,289.150390625,297.1858825683594,291.150146484375,1.0,0.6943826079368591,1.0,1.0,0.3242687582969665,1.0,-3.8380072116851807,2.7465786933898926,1.091428518295288,1.8826904296875,0.0,0.0,0.0,177.08349609375,191.0,0.4372948110103607,-0.0,4387.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553608059883118,0.3741960823535919,0.3385563492774963,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824646711349488,0.5586822032928467,0.529539942741394,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436293244361876,0.4951880574226379,0.347113162279129,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570105671882628,0.5147178173065186,0.4883172214031219,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230004906654358,0.3307406306266784,1.4967260360717771,291.1504211425781,291.1499938964844,288.75,287.119873046875,289.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985446810722351,1.0,1.0,0.3242657780647278,1.0,-3.843979597091675,2.750661611557007,1.0933181047439575,1.8853613138198853,0.0,0.0,0.0,183.17388916015625,209.0,0.4793772995471954,-0.0,4444.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553608059883118,0.3741960823535919,0.3385563492774963,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824646711349488,0.5586822032928467,0.529539942741394,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436293244361876,0.4951880574226379,0.347113162279129,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570105671882628,0.5147178173065186,0.4883172214031219,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230004906654358,0.3307406306266784,1.4967260360717771,291.1504211425781,291.1499938964844,288.75,287.119873046875,289.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985446810722351,1.0,1.0,0.3242657780647278,1.0,-3.843979597091675,2.750661611557007,1.0933181047439575,1.8853613138198853,0.0,0.0,0.0,183.17388916015625,209.0,0.4793772995471954,-0.0,4444.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385037779808044,0.3740765750408172,0.3389028012752533,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633100032806396,0.5587566494941711,0.5300832390785217,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214885234832764,0.4956027865409851,0.347753494977951,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351659417152404,0.5149504542350769,0.4890085458755493,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071905374526978,0.3311714828014374,1.500886082649231,291.1507873535156,291.1499938964844,288.75,287.119873046875,289.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054533958435059,1.0,1.0,0.3242627680301666,1.0,-3.851658344268799,2.7559010982513428,1.095757246017456,1.8888658285140991,0.0,0.0,0.0,195.1494598388672,227.0,0.5037315487861633,-0.0,4545.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385037779808044,0.3740765750408172,0.3389028012752533,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633100032806396,0.5587566494941711,0.5300832390785217,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214885234832764,0.4956027865409851,0.347753494977951,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351659417152404,0.5149504542350769,0.4890085458755493,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071905374526978,0.3311714828014374,1.500886082649231,291.1507873535156,291.1499938964844,288.75,287.119873046875,289.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054533958435059,1.0,1.0,0.3242627680301666,1.0,-3.851658344268799,2.7559010982513428,1.095757246017456,1.8888658285140991,0.0,0.0,0.0,195.1494598388672,227.0,0.5037315487861633,-0.0,4545.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295790553092957,0.3739853203296661,0.3390936553478241,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516819715499878,0.5587657690048218,0.5303772687911987,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096884727478028,0.4957757592201233,0.3480856418609619,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228427410125732,0.5150393843650818,0.4893772304058075,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980281114578247,0.3313620984554291,1.5030887126922607,291.15093994140625,291.1499938964844,288.75,287.119873046875,289.1513671875,297.18475341796875,291.1510009765625,1.0,0.709494411945343,1.0,1.0,0.3242612779140472,1.0,-3.8557357788085938,2.7586824893951416,1.097053289413452,1.8907331228256223,0.0,0.0,0.0,202.39634704589844,227.0,0.4776159524917602,-0.0,4605.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207672238349915,0.3738754987716675,0.3392866849899292,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395083785057068,0.5587578415870667,0.5306752324104309,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988832831382751,0.4959278702735901,0.3484179973602295,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108877778053284,0.5151116251945496,0.4897502064704895,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889314889907837,0.3315372765064239,1.5053173303604126,291.1510314941406,291.1499938964844,288.75,287.119873046875,289.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137599587440491,1.0,1.0,0.3242443203926086,1.0,-3.8598577976226807,2.761544942855835,1.0983127355575562,1.8926748037338257,0.0,0.0,0.0,210.16159057617188,245.0,0.3548373878002167,-0.0,4668.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046244978904724,0.3736282885074615,0.3396350741386413,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175044298171996,0.5587002635002136,0.5312191843986511,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804638385772705,0.4961553812026977,0.3490195870399475,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917243480682373,0.5152027010917664,0.4904331862926483,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731061577796936,0.33182093501091,1.5094163417816162,291.1510314941406,291.1499938964844,288.75,287.119873046875,289.1512756347656,297.18267822265625,291.15106201171875,1.0,0.721978485584259,1.0,1.0,0.3242131173610687,1.0,-3.867410898208618,2.7667977809906006,1.1006131172180176,1.896247625350952,0.0,0.0,0.0,225.38800048828125,245.0,0.1047537997364997,-0.0,4790.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032146096229553,0.3736042976379394,0.3396645784378052,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157063961029052,0.5586928129196167,0.5312657356262207,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789480924606323,0.4961722195148468,0.3490709662437439,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901677131652832,0.5152083039283752,0.4904918968677521,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718085646629333,0.3318434655666351,1.5097702741622925,291.1510314941406,291.1499938964844,288.75,287.119873046875,289.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227067947387695,1.0,1.0,0.3242104053497314,1.0,-3.868060827255249,2.767250061035156,1.100811004638672,1.8965555429458616,0.0,0.0,0.0,226.75161743164065,263.0,0.0863967537879943,-0.0,4801.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865215539932251,0.3732732534408569,0.3400182723999023,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958850502967834,0.5585684776306152,0.531832218170166,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612927794456482,0.4963440299034118,0.3496968150138855,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719348311424255,0.5152474641799927,0.4912112653255462,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567415833473206,0.3320977687835693,1.5141398906707764,291.1509094238281,291.1499938964844,288.75,287.119873046875,289.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319148778915405,1.0,1.0,0.3241764903068542,1.0,-3.876046657562256,2.7728068828582764,1.1032397747039795,1.900344967842102,0.0,0.0,0.0,244.1747283935547,281.0,-0.1117985099554061,-0.0,4941.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865215539932251,0.3732732534408569,0.3400182723999023,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958850502967834,0.5585684776306152,0.531832218170166,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612927794456482,0.4963440299034118,0.3496968150138855,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719348311424255,0.5152474641799927,0.4912112653255462,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567415833473206,0.3320977687835693,1.5141398906707764,291.1509094238281,291.1499938964844,288.75,287.119873046875,289.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319148778915405,1.0,1.0,0.3241764903068542,1.0,-3.876046657562256,2.7728068828582764,1.1032397747039795,1.900344967842102,0.0,0.0,0.0,244.1747283935547,281.0,-0.1117985099554061,-0.0,4941.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717335820198059,0.3728896379470825,0.3403400778770447,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789629340171814,0.5583899617195129,0.5323642492294312,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.846034049987793,0.4964489936828613,0.3502882719039917,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560667634010315,0.5152344703674316,0.4918980002403259,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437751293182373,0.3323072493076324,1.5183842182159424,291.1506652832031,291.1499938964844,288.75,287.119873046875,289.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411840558052063,1.0,1.0,0.3241367936134338,1.0,-3.883721351623535,2.778172731399536,1.105548620223999,1.9040160179138184,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935192286968231,-0.0,5082.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717335820198059,0.3728896379470825,0.3403400778770447,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789629340171814,0.5583899617195129,0.5323642492294312,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.846034049987793,0.4964489936828613,0.3502882719039917,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560667634010315,0.5152344703674316,0.4918980002403259,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437751293182373,0.3323072493076324,1.5183842182159424,291.1506652832031,291.1499938964844,288.75,287.119873046875,289.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411840558052063,1.0,1.0,0.3241367936134338,1.0,-3.883721351623535,2.778172731399536,1.105548620223999,1.9040160179138184,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935192286968231,-0.0,5082.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636899948120117,0.3724713027477264,0.3403665423393249,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.869807779788971,0.5581676959991455,0.5325800776481628,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379375338554382,0.4965003430843353,0.3506386578083038,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.847623884677887,0.5151797533035278,0.4922702014446258,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369400262832642,0.3324842453002929,1.5211726427078247,291.1502990722656,291.1499938964844,288.75,287.119873046875,289.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464033961296082,1.0,1.0,0.3240971267223358,1.0,-3.888244152069092,2.781383514404297,1.1068605184555054,1.9063012599945068,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197269916534424,-0.0,5168.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636899948120117,0.3724713027477264,0.3403665423393249,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.869807779788971,0.5581676959991455,0.5325800776481628,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379375338554382,0.4965003430843353,0.3506386578083038,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.847623884677887,0.5151797533035278,0.4922702014446258,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369400262832642,0.3324842453002929,1.5211726427078247,291.1502990722656,291.1499938964844,288.75,287.119873046875,289.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464033961296082,1.0,1.0,0.3240971267223358,1.0,-3.888244152069092,2.781383514404297,1.1068605184555054,1.9063012599945068,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197269916534424,-0.0,5168.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629610896110535,0.3722617626190185,0.3402101993560791,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690599799156189,0.5580483078956604,0.5325034856796265,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373291492462158,0.4965150356292724,0.3506754338741302,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469687104225159,0.5151450037956238,0.4922725856304168,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364687919616699,0.3325706720352173,1.52171528339386,291.15008544921875,291.1499938964844,288.75,287.119873046875,289.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465553283691406,1.0,1.0,0.3240772783756256,1.0,-3.88866925239563,2.7817323207855225,1.106937050819397,1.9066376686096191,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362627744674683,-0.0,5175.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636843323707581,0.372062087059021,0.3399814963340759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700025081634521,0.5579311847686768,0.5323442816734314,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382381200790405,0.4965307414531708,0.3506501913070678,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478826880455017,0.5151131749153137,0.4921928942203522,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.737301230430603,0.3326651155948639,1.521888017654419,291.1498107910156,291.1499938964844,288.75,287.119873046875,289.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458341121673584,1.0,1.0,0.3240726590156555,1.0,-3.888285636901856,2.7814836502075195,1.106801986694336,1.9065253734588623,0.0,0.0,0.0,272.4375305175781,260.0,-0.708748996257782,-0.0,5165.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678129076957703,0.3716958165168762,0.339417964220047,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749978542327881,0.5577088594436646,0.5318937301635742,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428518772125244,0.4965686500072479,0.3504987359046936,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526090979576111,0.5150638222694397,0.4919034540653229,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413811087608337,0.3328883349895477,1.5216981172561646,291.1492919921875,291.1499938964844,288.75,287.119873046875,289.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426268458366394,1.0,1.0,0.3240633904933929,1.0,-3.886307954788208,2.780155658721924,1.1061522960662842,1.9057344198226929,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213397026062012,-0.0,5118.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678129076957703,0.3716958165168762,0.339417964220047,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749978542327881,0.5577088594436646,0.5318937301635742,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428518772125244,0.4965686500072479,0.3504987359046936,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526090979576111,0.5150638222694397,0.4919034540653229,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413811087608337,0.3328883349895477,1.5216981172561646,291.1492919921875,291.1499938964844,288.75,287.119873046875,289.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426268458366394,1.0,1.0,0.3240633904933929,1.0,-3.886307954788208,2.780155658721924,1.1061522960662842,1.9057344198226929,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213397026062012,-0.0,5118.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744364142417908,0.3713647127151489,0.3387824594974518,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828688859939575,0.5574980974197388,0.5313439965248108,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500799536705017,0.496608018875122,0.350267618894577,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600539565086365,0.5150290727615356,0.4915176928043365,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477366924285889,0.3331581354141235,1.5211869478225708,291.1488342285156,291.1499938964844,288.75,287.119873046875,289.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380379438400269,1.0,1.0,0.3240541219711303,1.0,-3.883524417877197,2.7782819271087646,1.1052426099777222,1.9045546054840088,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575775742530823,-0.0,5050.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744364142417908,0.3713647127151489,0.3387824594974518,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828688859939575,0.5574980974197388,0.5313439965248108,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500799536705017,0.496608018875122,0.350267618894577,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600539565086365,0.5150290727615356,0.4915176928043365,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477366924285889,0.3331581354141235,1.5211869478225708,291.1488342285156,291.1499938964844,288.75,287.119873046875,289.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380379438400269,1.0,1.0,0.3240541219711303,1.0,-3.883524417877197,2.7782819271087646,1.1052426099777222,1.9045546054840088,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575775742530823,-0.0,5050.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828689813613892,0.3710563778877258,0.3381164073944092,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927998542785645,0.5572913289070129,0.5307432413101196,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592635989189148,0.4966379404067993,0.3499901294708252,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695194125175476,0.5150010585784912,0.4910836517810821,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558207511901855,0.3334693014621734,1.5205997228622437,291.1487121582031,291.1499938964844,288.75,287.119873046875,289.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327467203140259,1.0,1.0,0.3240971565246582,1.0,-3.880437135696411,2.77602219581604,1.104414939880371,1.9030470848083496,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667602598667145,-0.0,4971.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828689813613892,0.3710563778877258,0.3381164073944092,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927998542785645,0.5572913289070129,0.5307432413101196,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592635989189148,0.4966379404067993,0.3499901294708252,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695194125175476,0.5150010585784912,0.4910836517810821,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558207511901855,0.3334693014621734,1.5205997228622437,291.1487121582031,291.1499938964844,288.75,287.119873046875,289.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327467203140259,1.0,1.0,0.3240971565246582,1.0,-3.880437135696411,2.77602219581604,1.104414939880371,1.9030470848083496,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667602598667145,-0.0,4971.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.792833685874939,0.3707610964775085,0.3374368250370025,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044674038887024,0.5570816993713379,0.5301127433776855,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701986074447632,0.4966492354869842,0.3496800363063812,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807588219642639,0.5149725079536438,0.4906220734119415,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.765479326248169,0.3338153064250946,1.520039677619934,291.1488037109375,291.1499938964844,288.75,287.119873046875,289.14874267578125,297.172607421875,291.1487731933594,1.0,0.72708660364151,1.0,1.0,0.324140191078186,1.0,-3.877258062362671,2.773695468902588,1.103562593460083,1.901485800743103,0.0,0.0,0.0,235.5577545166016,212.0,0.0096934810280799,-0.0,4887.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.792833685874939,0.3707610964775085,0.3374368250370025,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044674038887024,0.5570816993713379,0.5301127433776855,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701986074447632,0.4966492354869842,0.3496800363063812,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807588219642639,0.5149725079536438,0.4906220734119415,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.765479326248169,0.3338153064250946,1.520039677619934,291.1488037109375,291.1499938964844,288.75,287.119873046875,289.14874267578125,297.172607421875,291.1487731933594,1.0,0.72708660364151,1.0,1.0,0.324140191078186,1.0,-3.877258062362671,2.773695468902588,1.103562593460083,1.901485800743103,0.0,0.0,0.0,235.5577545166016,212.0,0.0096934810280799,-0.0,4887.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983567714691162,0.3706154525279999,0.3370938003063202,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.911263346672058,0.5569735169410706,0.5297889113426208,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763170838356018,0.4966448843479156,0.3495141863822937,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870241045951843,0.5149555802345276,0.4903834164142608,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709009647369385,0.3339991569519043,1.5197826623916626,291.1488647460937,291.1499938964844,288.75,287.119873046875,289.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241744995117188,1.0,1.0,0.3241617381572723,1.0,-3.875659227371216,2.772526264190674,1.103132963180542,1.900699019432068,0.0,0.0,0.0,229.79635620117188,212.0,0.105882853269577,-0.0,4844.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042342066764832,0.3704698085784912,0.3367488980293274,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.918846309185028,0.5568620562553406,0.5294598937034607,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828789591789246,0.4966325163841247,0.3493413031101227,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.893721878528595,0.5149357318878174,0.4901399612426758,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767287492752075,0.3341890275478363,1.519542932510376,291.14898681640625,291.1499938964844,288.75,287.119873046875,289.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212263345718384,1.0,1.0,0.3241861164569855,1.0,-3.874058723449707,2.77134656906128,1.1027121543884275,1.899900794029236,0.0,0.0,0.0,223.97344970703125,200.0,0.1977063864469528,-0.0,4801.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166383504867554,0.3701761662960052,0.3360537588596344,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358967542648317,0.5566277503967285,0.5287876725196838,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973872065544128,0.4965827465057373,0.3489756286144256,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086482524871826,0.5148856043815613,0.4896398186683655,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896560430526733,0.3345832824707031,1.519112467765808,291.1492614746094,291.1499938964844,288.75,287.119873046875,289.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152552604675293,1.0,1.0,0.3242349028587341,1.0,-3.8708529472351074,2.768983602523804,1.1018693447113037,1.8982971906661987,0.0,0.0,0.0,212.22021484375,188.0,0.3370080590248108,-0.0,4714.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166383504867554,0.3701761662960052,0.3360537588596344,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358967542648317,0.5566277503967285,0.5287876725196838,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973872065544128,0.4965827465057373,0.3489756286144256,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086482524871826,0.5148856043815613,0.4896398186683655,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896560430526733,0.3345832824707031,1.519112467765808,291.1492614746094,291.1499938964844,288.75,287.119873046875,289.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152552604675293,1.0,1.0,0.3242349028587341,1.0,-3.8708529472351074,2.768983602523804,1.1018693447113037,1.8982971906661987,0.0,0.0,0.0,212.22021484375,188.0,0.3370080590248108,-0.0,4714.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300477266311646,0.3698762357234955,0.3353506624698639,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546592831611632,0.5563755035400391,0.5280960202217102,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145891666412354,0.4964955151081085,0.3485822379589081,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273070096969604,0.5148183107376099,0.4891211092472076,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044187426567078,0.3349938094615936,1.5187433958053589,291.14959716796875,291.1499938964844,288.75,287.119873046875,289.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092095613479614,1.0,1.0,0.3242836892604828,1.0,-3.867632627487183,2.7666120529174805,1.101020574569702,1.8966816663742063,0.0,0.0,0.0,200.381591796875,176.0,0.4228741526603699,-0.0,4626.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300477266311646,0.3698762357234955,0.3353506624698639,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546592831611632,0.5563755035400391,0.5280960202217102,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145891666412354,0.4964955151081085,0.3485822379589081,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273070096969604,0.5148183107376099,0.4891211092472076,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044187426567078,0.3349938094615936,1.5187433958053589,291.14959716796875,291.1499938964844,288.75,287.119873046875,289.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092095613479614,1.0,1.0,0.3242836892604828,1.0,-3.867632627487183,2.7666120529174805,1.101020574569702,1.8966816663742063,0.0,0.0,0.0,200.381591796875,176.0,0.4228741526603699,-0.0,4626.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455570340156555,0.369566798210144,0.3346384465694427,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741286039352416,0.5561026334762573,0.527384340763092,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360435605049132,0.4963680803775787,0.3481605648994446,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488533735275269,0.5147310495376587,0.488582968711853,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205065131187439,0.3354166746139526,1.518426537513733,291.1498107910156,291.1499938964844,288.75,287.119873046875,289.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031076550483704,1.0,1.0,0.3243032693862915,1.0,-3.86438250541687,2.76432204246521,1.1000604629516602,1.895147562026977,0.0,0.0,0.0,188.50247192382807,164.0,0.3211667835712433,-0.0,4538.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455570340156555,0.369566798210144,0.3346384465694427,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741286039352416,0.5561026334762573,0.527384340763092,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360435605049132,0.4963680803775787,0.3481605648994446,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488533735275269,0.5147310495376587,0.488582968711853,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205065131187439,0.3354166746139526,1.518426537513733,291.1498107910156,291.1499938964844,288.75,287.119873046875,289.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031076550483704,1.0,1.0,0.3243032693862915,1.0,-3.86438250541687,2.76432204246521,1.1000604629516602,1.895147562026977,0.0,0.0,0.0,188.50247192382807,164.0,0.3211667835712433,-0.0,4538.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643590211868286,0.3692443668842315,0.3339145183563232,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932810068130492,0.5558053851127625,0.5266495943069458,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600440263748168,0.4961951673030853,0.3477073013782501,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716970324516296,0.5146195888519287,0.4880220592021942,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384758830070496,0.3358492851257324,1.5181530714035034,291.1499938964844,291.1499938964844,288.75,287.119873046875,289.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969555616378784,1.0,1.0,0.3243228495121002,1.0,-3.861077547073364,2.7619991302490234,1.0990784168243408,1.8935861587524407,0.0,0.0,0.0,176.60328674316406,182.0,0.2615998089313507,-0.0,4450.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643590211868286,0.3692443668842315,0.3339145183563232,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932810068130492,0.5558053851127625,0.5266495943069458,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600440263748168,0.4961951673030853,0.3477073013782501,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716970324516296,0.5146195888519287,0.4880220592021942,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384758830070496,0.3358492851257324,1.5181530714035034,291.1499938964844,291.1499938964844,288.75,287.119873046875,289.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969555616378784,1.0,1.0,0.3243228495121002,1.0,-3.861077547073364,2.7619991302490234,1.0990784168243408,1.8935861587524407,0.0,0.0,0.0,176.60328674316406,182.0,0.2615998089313507,-0.0,4450.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648473620414734,0.3690781593322754,0.3337559700012207,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937566518783568,0.5556507110595703,0.5264936089515686,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960698664188385,0.4960950314998626,0.347631961107254,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723289608955384,0.5145578384399414,0.4879530668258667,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392079472541809,0.3360705077648163,1.519068717956543,291.1499938964844,291.1499938964844,288.75,287.119873046875,289.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973903775215149,1.0,1.0,0.3243326544761657,1.0,-3.861619234085083,2.762345790863037,1.099273443222046,1.8937227725982664,0.0,0.0,0.0,176.28475952148438,182.0,0.2682358622550964,-0.0,4449.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
