time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.860301673412323,0.3688901364803314,0.3336916267871856,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9896619319915771,0.5554782748222351,0.5264390110969543,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955373764038086,0.4959697723388672,0.3476268053054809,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673873782157898,0.5144782066345215,0.4879854023456573,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353297114372253,0.3362812995910644,1.5205007791519165,291.150146484375,291.1499938964844,288.75,287.119873046875,289.1504211425781,297.1768493652344,291.1501770019531,1.0,0.698986291885376,1.0,1.0,0.3243326544761657,1.0,-3.863230228424072,2.7634432315826416,1.0997869968414309,1.894439578056336,0.0,0.0,0.0,178.85984802246094,200.0,0.3671047389507293,-0.0,4471.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.844425618648529,0.3684380054473877,0.3336784243583679,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731820225715636,0.5550687909126282,0.5264626741409302,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350824356079102,0.4956331253051758,0.3476994931697845,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480955600738524,0.5142532587051392,0.4881820976734161,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211184144020081,0.3366549611091614,1.5240774154663086,291.1504821777344,291.1499938964844,288.75,287.119873046875,289.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045987844467163,1.0,1.0,0.3243327140808105,1.0,-3.8678696155548096,2.7666053771972656,1.101264476776123,1.8965415954589844,0.0,0.0,0.0,188.91378784179688,218.0,0.4503253996372223,-0.0,4551.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.844425618648529,0.3684380054473877,0.3336784243583679,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731820225715636,0.5550687909126282,0.5264626741409302,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350824356079102,0.4956331253051758,0.3476994931697845,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480955600738524,0.5142532587051392,0.4881820976734161,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211184144020081,0.3366549611091614,1.5240774154663086,291.1504821777344,291.1499938964844,288.75,287.119873046875,289.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045987844467163,1.0,1.0,0.3243327140808105,1.0,-3.8678696155548096,2.7666053771972656,1.101264476776123,1.8965415954589844,0.0,0.0,0.0,188.91378784179688,218.0,0.4503253996372223,-0.0,4551.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260102868080139,0.3678893446922302,0.333722710609436,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498870968818665,0.5545734763145447,0.5265584588050842,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101198315620422,0.495183914899826,0.3478065133094787,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229100346565248,0.5139403939247131,0.4884491860866546,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031246662139893,0.3369595110416412,1.528076410293579,291.1507568359375,291.1499938964844,288.75,287.119873046875,289.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120674848556519,1.0,1.0,0.3243327438831329,1.0,-3.873300790786743,2.7703053951263428,1.1029953956604004,1.8990144729614256,0.0,0.0,0.0,202.89627075195312,236.0,0.4021829068660736,-0.0,4659.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260102868080139,0.3678893446922302,0.333722710609436,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498870968818665,0.5545734763145447,0.5265584588050842,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101198315620422,0.495183914899826,0.3478065133094787,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229100346565248,0.5139403939247131,0.4884491860866546,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031246662139893,0.3369595110416412,1.528076410293579,291.1507568359375,291.1499938964844,288.75,287.119873046875,289.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120674848556519,1.0,1.0,0.3243327438831329,1.0,-3.873300790786743,2.7703053951263428,1.1029953956604004,1.8990144729614256,0.0,0.0,0.0,202.89627075195312,236.0,0.4021829068660736,-0.0,4659.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073619604110718,0.3670752942562103,0.3336776793003082,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242382645606996,0.553816020488739,0.526566207408905,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877955675125122,0.4944499731063843,0.3478317558765411,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991051912307739,0.5133622288703918,0.4886254966259002,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843230962753296,0.3370058238506317,1.5316942930221558,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,289.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203695178031921,1.0,1.0,0.3243046700954437,1.0,-3.8778560161590576,2.773500919342041,1.1043553352355957,1.901216745376587,0.0,0.0,0.0,219.1233367919922,254.0,-0.7484079003334045,-0.0,4780.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073619604110718,0.3670752942562103,0.3336776793003082,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242382645606996,0.553816020488739,0.526566207408905,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877955675125122,0.4944499731063843,0.3478317558765411,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991051912307739,0.5133622288703918,0.4886254966259002,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843230962753296,0.3370058238506317,1.5316942930221558,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,289.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203695178031921,1.0,1.0,0.3243046700954437,1.0,-3.8778560161590576,2.773500919342041,1.1043553352355957,1.901216745376587,0.0,0.0,0.0,219.1233367919922,254.0,-0.7484079003334045,-0.0,4780.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884922623634338,0.3659105598926544,0.3333660662174225,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010046124458312,0.5526982545852661,0.5262888669967651,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673653602600098,0.4933399260044098,0.3476338982582092,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783129453659058,0.5124180316925049,0.4885115325450897,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668055295944214,0.3366663455963135,1.53386652469635,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,289.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288258075714111,1.0,1.0,0.3242765963077545,1.0,-3.8793904781341553,2.77464246749878,1.1047478914260864,1.902038335800171,0.0,0.0,0.0,236.7321319580078,272.0,-3.185521125793457,-0.0,4901.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884922623634338,0.3659105598926544,0.3333660662174225,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010046124458312,0.5526982545852661,0.5262888669967651,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673653602600098,0.4933399260044098,0.3476338982582092,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783129453659058,0.5124180316925049,0.4885115325450897,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668055295944214,0.3366663455963135,1.53386652469635,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,289.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288258075714111,1.0,1.0,0.3242765963077545,1.0,-3.8793904781341553,2.77464246749878,1.1047478914260864,1.902038335800171,0.0,0.0,0.0,236.7321319580078,272.0,-3.185521125793457,-0.0,4901.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797287106513977,0.3652263879776001,0.3331238329410553,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910316228866577,0.5520311594009399,0.5260542035102844,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580911755561829,0.492671936750412,0.3474604785442352,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687992691993713,0.5118354558944702,0.4883562624454498,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588294148445129,0.3363765776157379,1.5344412326812744,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,289.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330119013786316,1.0,1.0,0.3242625594139099,1.0,-3.879114389419556,2.7745041847229004,1.1046100854873655,1.901963353157044,0.0,0.0,0.0,245.8016967773437,272.0,-4.528474807739258,-0.0,4961.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715059518814087,0.3644896149635315,0.3328359723091125,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816450238227844,0.5513069033622742,0.5257676839828491,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494837880134583,0.4919441938400268,0.3472468256950378,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599414825439453,0.5111945271492004,0.4881479144096374,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514180541038513,0.3360236287117004,1.5347391366958618,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,289.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371485829353333,1.0,1.0,0.3243246674537658,1.0,-3.878275156021118,2.7737278938293457,1.104547381401062,1.901383399963379,0.0,0.0,0.0,254.96011352539065,275.0,-5.466228485107422,-0.0,5019.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616575956344604,0.3628860414028168,0.331874817609787,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705232739448547,0.5497083067893982,0.524773359298706,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.839347779750824,0.490332692861557,0.346503347158432,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495529294013977,0.5097590088844299,0.4873062372207641,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427395582199097,0.3351539373397827,1.533260703086853,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,289.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412196397781372,1.0,1.0,0.3244488537311554,1.0,-3.8722426891326895,2.76916241645813,1.1030802726745603,1.8982750177383425,0.0,0.0,0.0,266.16412353515625,263.0,-7.45041036605835,-0.0,5075.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616575956344604,0.3628860414028168,0.331874817609787,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705232739448547,0.5497083067893982,0.524773359298706,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.839347779750824,0.490332692861557,0.346503347158432,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495529294013977,0.5097590088844299,0.4873062372207641,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427395582199097,0.3351539373397827,1.533260703086853,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,289.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412196397781372,1.0,1.0,0.3244488537311554,1.0,-3.8722426891326895,2.76916241645813,1.1030802726745603,1.8982750177383425,0.0,0.0,0.0,266.16412353515625,263.0,-7.45041036605835,-0.0,5075.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600204348564148,0.3611607849597931,0.3303857743740082,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690487146377563,0.5479487180709839,0.5231906175613403,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379122614860535,0.4885561466217041,0.3453214466571808,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481953740119934,0.5081591606140137,0.4858724176883697,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416110634803772,0.3341193199157715,1.5289467573165894,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,289.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392980456352234,1.0,1.0,0.3245730400085449,1.0,-3.8602144718170166,2.760515689849853,1.0996986627578735,1.892436981201172,0.0,0.0,0.0,266.2380065917969,251.0,-9.671859741210938,-0.0,5039.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600204348564148,0.3611607849597931,0.3303857743740082,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690487146377563,0.5479487180709839,0.5231906175613403,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379122614860535,0.4885561466217041,0.3453214466571808,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481953740119934,0.5081591606140137,0.4858724176883697,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416110634803772,0.3341193199157715,1.5289467573165894,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,289.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392980456352234,1.0,1.0,0.3245730400085449,1.0,-3.8602144718170166,2.760515689849853,1.0996986627578735,1.892436981201172,0.0,0.0,0.0,266.2380065917969,251.0,-9.671859741210938,-0.0,5039.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624445557594299,0.3593679070472717,0.3286139965057373,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723698258399963,0.5460770130157471,0.5212690234184265,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407824039459229,0.4866656959056854,0.3438876271247864,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513053059577942,0.5064446926116943,0.4840971529483795,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442179322242737,0.3329828977584839,1.5230554342269895,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,289.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345165014266968,1.0,1.0,0.3252815008163452,1.0,-3.844820499420166,2.7475898265838623,1.0972307920455933,1.8830281496047967,0.0,0.0,0.0,260.4786682128906,239.0,-8.602234840393066,-0.0,4955.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624445557594299,0.3593679070472717,0.3286139965057373,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723698258399963,0.5460770130157471,0.5212690234184265,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407824039459229,0.4866656959056854,0.3438876271247864,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513053059577942,0.5064446926116943,0.4840971529483795,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442179322242737,0.3329828977584839,1.5230554342269895,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,289.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345165014266968,1.0,1.0,0.3252815008163452,1.0,-3.844820499420166,2.7475898265838623,1.0972307920455933,1.8830281496047967,0.0,0.0,0.0,260.4786682128906,239.0,-8.602234840393066,-0.0,4955.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671634554862976,0.3575212359428406,0.3266898095607757,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783972859382629,0.5441133379936218,0.5191497802734375,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460853099822998,0.484680563211441,0.3423061072826385,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569533824920654,0.5046356916427612,0.4821216464042663,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489495873451233,0.3317733108997345,1.5162967443466189,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,289.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281801700592041,1.0,1.0,0.3259899616241455,1.0,-3.8275420665740967,2.7333364486694336,1.094205617904663,1.8727117776870728,0.0,0.0,0.0,251.8280029296875,227.0,-8.626043319702148,-0.0,4846.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671634554862976,0.3575212359428406,0.3266898095607757,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783972859382629,0.5441133379936218,0.5191497802734375,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460853099822998,0.484680563211441,0.3423061072826385,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569533824920654,0.5046356916427612,0.4821216464042663,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489495873451233,0.3317733108997345,1.5162967443466189,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,289.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281801700592041,1.0,1.0,0.3259899616241455,1.0,-3.8275420665740967,2.7333364486694336,1.094205617904663,1.8727117776870728,0.0,0.0,0.0,251.8280029296875,227.0,-8.626043319702148,-0.0,4846.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701386213302612,0.356573224067688,0.3256848752498626,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821345567703247,0.5430942177772522,0.518032968044281,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493961095809937,0.4836493730545044,0.341472178697586,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604676127433777,0.5036932826042175,0.4810760021209717,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518959045410156,0.3311412334442138,1.5126866102218628,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,289.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246532440185547,1.0,1.0,0.3263441920280456,1.0,-3.81838321685791,2.725865125656128,1.0925180912017822,1.867325782775879,0.0,0.0,0.0,246.8874664306641,227.0,-8.969437599182129,-0.0,4787.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734429240226746,0.3556087017059326,0.3246560990810394,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862556219100952,0.542050838470459,0.5168837308883667,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530664443969727,0.4825930893421173,0.3406136631965637,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643566370010376,0.502726137638092,0.4799975752830505,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551601529121399,0.330491691827774,1.508953094482422,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,289.1088562011719,297.11083984375,291.11181640625,1.0,0.7209644913673401,1.0,1.0,0.3270228207111358,1.0,-3.808938980102539,2.717139959335327,1.0917989015579224,1.8607516288757324,0.0,0.0,0.0,241.7000274658203,215.0,-7.695744514465332,-0.0,4726.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781549692153931,0.3543485403060913,0.3233036994934082,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.892089307308197,0.5406779646873474,0.5153641104698181,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583012223243713,0.4812026917934418,0.3394780158996582,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698898553848267,0.50145024061203,0.4785680472850799,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598134279251099,0.3296337127685547,1.5039944648742676,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,289.1068725585937,297.10546875,291.10955810546875,1.0,0.7160285115242004,1.0,1.0,0.3278960585594177,1.0,-3.796429395675659,2.705594062805176,1.0908350944519043,1.852042555809021,0.0,0.0,0.0,234.7557983398437,215.0,-6.271212577819824,-0.0,4645.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809805274009705,0.3536396026611328,0.3225420415401459,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955665230751038,0.5399012565612793,0.514504075050354,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614454865455627,0.4804157316684723,0.3388350903987884,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732048273086548,0.5007267594337463,0.4777574241161346,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626073360443115,0.3291468322277069,1.5011804103851318,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,289.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132183313369751,1.0,1.0,0.3283800482749939,1.0,-3.789342641830444,2.6991000175476074,1.090242624282837,1.8471475839614868,0.0,0.0,0.0,230.8116455078125,203.0,-5.911351203918457,-0.0,4599.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896565198898315,0.3516088426113128,0.3203634321689605,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062379598617554,0.5376624464988708,0.5120304822921753,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711472153663635,0.4781464636325836,0.3369852602481842,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833898901939392,0.4986358880996704,0.4754210412502289,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712241411209106,0.3277382850646972,1.493069767951965,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,289.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051324248313904,1.0,1.0,0.3297372460365295,1.0,-3.7689478397369385,2.680572748184204,1.0883750915527344,1.833176851272583,0.0,0.0,0.0,219.5512084960937,191.0,-5.794261932373047,-0.0,4468.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896565198898315,0.3516088426113128,0.3203634321689605,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062379598617554,0.5376624464988708,0.5120304822921753,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711472153663635,0.4781464636325836,0.3369852602481842,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833898901939392,0.4986358880996704,0.4754210412502289,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712241411209106,0.3277382850646972,1.493069767951965,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,289.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051324248313904,1.0,1.0,0.3297372460365295,1.0,-3.7689478397369385,2.680572748184204,1.0883750915527344,1.833176851272583,0.0,0.0,0.0,219.5512084960937,191.0,-5.794261932373047,-0.0,4468.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994698286056519,0.3495127856731415,0.3181199729442596,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192234873771667,0.5353314280509949,0.5094635486602783,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822279572486877,0.4757828116416931,0.3350646793842315,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949336409568787,0.4964505136013031,0.4729891717433929,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810556292533875,0.3262625932693481,1.484630107879639,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,289.099609375,297.0873107910156,291.1015930175781,1.0,0.6967840790748596,1.0,1.0,0.3315286338329315,1.0,-3.747766971588135,2.66011905670166,1.0876480340957642,1.817370176315308,0.0,0.0,0.0,208.10122680664065,179.0,-4.120749950408936,-0.0,4335.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994698286056519,0.3495127856731415,0.3181199729442596,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192234873771667,0.5353314280509949,0.5094635486602783,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822279572486877,0.4757828116416931,0.3350646793842315,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949336409568787,0.4964505136013031,0.4729891717433929,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810556292533875,0.3262625932693481,1.484630107879639,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,289.099609375,297.0873107910156,291.1015930175781,1.0,0.6967840790748596,1.0,1.0,0.3315286338329315,1.0,-3.747766971588135,2.66011905670166,1.0876480340957642,1.817370176315308,0.0,0.0,0.0,208.10122680664065,179.0,-4.120749950408936,-0.0,4335.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104187250137329,0.3473562002182007,0.3158198297023773,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344180822372437,0.5329131484031677,0.5068119764328003,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948448300361633,0.4733314216136932,0.3330808281898498,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081251621246338,0.4941755831241607,0.4704703390598297,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.792232871055603,0.3247222304344177,1.4758888483047483,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,289.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882184743881226,1.0,1.0,0.3333200216293335,1.0,-3.725872755050659,2.639210700988769,1.0866621732711792,1.8011938333511353,0.0,0.0,0.0,196.54920959472656,167.0,-3.768757581710816,-0.0,4201.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104187250137329,0.3473562002182007,0.3158198297023773,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344180822372437,0.5329131484031677,0.5068119764328003,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948448300361633,0.4733314216136932,0.3330808281898498,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081251621246338,0.4941755831241607,0.4704703390598297,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.792232871055603,0.3247222304344177,1.4758888483047483,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,289.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882184743881226,1.0,1.0,0.3333200216293335,1.0,-3.725872755050659,2.639210700988769,1.0866621732711792,1.8011938333511353,0.0,0.0,0.0,196.54920959472656,167.0,-3.768757581710816,-0.0,4201.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161421418190002,0.3462543189525604,0.3146478831768036,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426519870758056,0.5316681265830994,0.5054528117179871,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017859101295472,0.4720700979232788,0.3320643603801727,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.915897250175476,0.4930015802383423,0.4691768586635589,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983735799789429,0.3239254057407379,1.471400260925293,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,289.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838594675064087,1.0,1.0,0.3342157006263733,1.0,-3.714647054672241,2.628593921661377,1.0860530138015747,1.7930034399032593,0.0,0.0,0.0,190.7528686523437,167.0,-3.9631855487823486,-0.0,4134.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221041560173035,0.3451408743858337,0.313464492559433,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511987566947936,0.5304007530212402,0.5040725469589233,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.909436821937561,0.4707871079444885,0.3310325145721435,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244670271873474,0.4918048977851867,0.467861920595169,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049109578132629,0.3231118321418762,1.4668364524841309,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,289.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794542670249939,1.0,1.0,0.3352481722831726,1.0,-3.703247547149658,2.617436647415161,1.0858107805252075,1.7843273878097534,0.0,0.0,0.0,184.9515686035156,155.0,-3.5757789611816406,-0.0,4067.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352305293083191,0.3428766429424286,0.3110650777816772,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689061045646667,0.527802050113678,0.501250684261322,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278090000152588,0.4681632220745086,0.328926682472229,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435295462608336,0.4893465340137481,0.4651696681976318,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187375664710999,0.3214357495307922,1.4574869871139526,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,289.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705061793327332,1.0,1.0,0.3373131453990936,1.0,-3.679943323135376,2.594776391983032,1.0851668119430542,1.766783595085144,0.0,0.0,0.0,173.3337860107422,143.0,-3.178920269012451,-0.0,3932.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352305293083191,0.3428766429424286,0.3110650777816772,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689061045646667,0.527802050113678,0.501250684261322,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278090000152588,0.4681632220745086,0.328926682472229,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435295462608336,0.4893465340137481,0.4651696681976318,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187375664710999,0.3214357495307922,1.4574869871139526,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,289.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705061793327332,1.0,1.0,0.3373131453990936,1.0,-3.679943323135376,2.594776391983032,1.0851668119430542,1.766783595085144,0.0,0.0,0.0,173.3337860107422,143.0,-3.178920269012451,-0.0,3932.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508284687995911,0.3405544459819793,0.30861696600914,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.986793339252472,0.525115966796875,0.498348593711853,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.949229896068573,0.4654627740383148,0.3267685174942016,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.964246392250061,0.4867999255657196,0.4623962044715881,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340820074081421,0.3196923732757568,1.4478453397750854,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,289.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613777279853821,1.0,1.0,0.3393780887126922,1.0,-3.655972480773926,2.571763753890991,1.0842087268829346,1.7489559650421145,0.0,0.0,0.0,161.70816040039062,146.0,-3.5853896141052246,-0.0,3796.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508284687995911,0.3405544459819793,0.30861696600914,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.986793339252472,0.525115966796875,0.498348593711853,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.949229896068573,0.4654627740383148,0.3267685174942016,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.964246392250061,0.4867999255657196,0.4623962044715881,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340820074081421,0.3196923732757568,1.4478453397750854,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,289.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613777279853821,1.0,1.0,0.3393780887126922,1.0,-3.655972480773926,2.571763753890991,1.0842087268829346,1.7489559650421145,0.0,0.0,0.0,161.70816040039062,146.0,-3.5853896141052246,-0.0,3796.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.85593581199646,0.3381654024124145,0.3063647747039795,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921770691871644,0.5223422050476074,0.4956305623054504,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560145139694214,0.4626850485801697,0.3247538208961487,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707062840461732,0.4841649830341339,0.4598061740398407,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392547965049744,0.3178792297840118,1.439160943031311,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,289.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562771201133728,1.0,1.0,0.3416770100593567,1.0,-3.634000062942505,2.5493810176849365,1.0846190452575684,1.7314571142196655,0.0,0.0,0.0,156.93983459472656,164.0,-2.9091615676879883,-0.0,3711.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
