time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.85593581199646,0.3381654024124145,0.3063647747039795,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921770691871644,0.5223422050476074,0.4956305623054504,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560145139694214,0.4626850485801697,0.3247538208961487,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707062840461732,0.4841649830341339,0.4598061740398407,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392547965049744,0.3178792297840118,1.439160943031311,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,289.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562771201133728,1.0,1.0,0.3416770100593567,1.0,-3.634000062942505,2.5493810176849365,1.0846190452575684,1.7314571142196655,0.0,0.0,0.0,156.93983459472656,164.0,-2.9091615676879883,-0.0,3711.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415129780769348,0.3356717526912689,0.3044232428073883,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779189825057985,0.519456684589386,0.4932297170162201,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376502633094788,0.4598016142845154,0.3229784369468689,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536848664283752,0.4814172685146332,0.4575324356555938,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258821964263916,0.3159664869308471,1.4320420026779177,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,289.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571841835975647,1.0,1.0,0.3439759612083435,1.0,-3.615334987640381,2.5292632579803467,1.0860717296600342,1.715423345565796,0.0,0.0,0.0,162.8723602294922,182.0,-2.811091184616089,-0.0,3700.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415129780769348,0.3356717526912689,0.3044232428073883,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779189825057985,0.519456684589386,0.4932297170162201,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376502633094788,0.4598016142845154,0.3229784369468689,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536848664283752,0.4814172685146332,0.4575324356555938,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258821964263916,0.3159664869308471,1.4320420026779177,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,289.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571841835975647,1.0,1.0,0.3439759612083435,1.0,-3.615334987640381,2.5292632579803467,1.0860717296600342,1.715423345565796,0.0,0.0,0.0,162.8723602294922,182.0,-2.811091184616089,-0.0,3700.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8312003016471863,0.3343738615512848,0.3034980893135071,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9658997654914856,0.5179623961448669,0.4920767843723297,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235597848892212,0.4583096802234649,0.3221268355846405,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400054216384888,0.4799913763999939,0.456442654132843,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159388899803162,0.3149614334106445,1.4287227392196655,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,289.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588122844696045,1.0,1.0,0.3451254367828369,1.0,-3.6065053939819336,2.5195603370666504,1.0869451761245728,1.7076860666275024,0.0,0.0,0.0,168.24407958984375,182.0,-2.95570969581604,-0.0,3711.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202711343765259,0.3330426812171936,0.3025800287723541,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518199563026428,0.5164336562156677,0.4909307360649109,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088692665100098,0.4567843377590179,0.3212808966636657,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248684048652648,0.4785307645797729,0.455359399318695,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047938942909241,0.31392303109169,1.4254416227340698,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,289.0843505859375,297.0390625,291.085693359375,1.0,0.6609490513801575,1.0,1.0,0.3463813066482544,1.0,-3.597754001617432,2.5095889568328857,1.0881648063659668,1.6997010707855225,0.0,0.0,0.0,174.62379455566406,200.0,-2.6413450241088867,-0.0,3728.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971306443214417,0.330290138721466,0.3007353842258453,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213218688964844,0.5132800936698914,0.4886252880096435,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823317289352417,0.4536408483982086,0.3195813596248626,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964322209358215,0.4755120575428009,0.4531783163547516,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816734910011292,0.3117506504058838,1.418820858001709,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,289.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662037372589111,1.0,1.0,0.3488930761814117,1.0,-3.5801284313201904,2.489563703536988,1.0905647277832031,1.683773636817932,0.0,0.0,0.0,189.40074157714844,218.0,-2.3107588291168213,-0.0,3774.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971306443214417,0.330290138721466,0.3007353842258453,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213218688964844,0.5132800936698914,0.4886252880096435,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823317289352417,0.4536408483982086,0.3195813596248626,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964322209358215,0.4755120575428009,0.4531783163547516,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816734910011292,0.3117506504058838,1.418820858001709,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,289.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662037372589111,1.0,1.0,0.3488930761814117,1.0,-3.5801284313201904,2.489563703536988,1.0905647277832031,1.683773636817932,0.0,0.0,0.0,189.40074157714844,218.0,-2.3107588291168213,-0.0,3774.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.77500319480896,0.3274259567260742,0.2988507449626922,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947210907936096,0.5100031495094299,0.4862681627273559,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585414290428162,0.4503787457942962,0.3178467154502868,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720089793205261,0.4723684787750244,0.4509440064430237,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607008814811707,0.3094569742679596,1.4119601249694824,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,289.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721954345703125,1.0,1.0,0.3514048457145691,1.0,-3.5619986057281494,2.469282627105713,1.0927159786224363,1.667718768119812,0.0,0.0,0.0,205.81016540527344,236.0,-2.64823055267334,-0.0,3828.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.77500319480896,0.3274259567260742,0.2988507449626922,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947210907936096,0.5100031495094299,0.4862681627273559,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585414290428162,0.4503787457942962,0.3178467154502868,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720089793205261,0.4723684787750244,0.4509440064430237,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607008814811707,0.3094569742679596,1.4119601249694824,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,289.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721954345703125,1.0,1.0,0.3514048457145691,1.0,-3.5619986057281494,2.469282627105713,1.0927159786224363,1.667718768119812,0.0,0.0,0.0,205.81016540527344,236.0,-2.64823055267334,-0.0,3828.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557198405265808,0.3244613707065582,0.2969074845314026,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723543286323547,0.5066104531288147,0.4838360548019409,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381631970405579,0.4470066726207733,0.3160604238510132,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508622646331787,0.4691079556941986,0.4486334919929504,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.742723822593689,0.3070510327816009,1.4047565460205078,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,289.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785152554512024,1.0,1.0,0.3540889322757721,1.0,-3.543142080307007,2.448075771331787,1.0950663089752195,1.650791049003601,0.0,0.0,0.0,223.0907592773437,239.0,-2.3550758361816406,-0.0,3885.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557198405265808,0.3244613707065582,0.2969074845314026,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723543286323547,0.5066104531288147,0.4838360548019409,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381631970405579,0.4470066726207733,0.3160604238510132,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508622646331787,0.4691079556941986,0.4486334919929504,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.742723822593689,0.3070510327816009,1.4047565460205078,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,289.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785152554512024,1.0,1.0,0.3540889322757721,1.0,-3.543142080307007,2.448075771331787,1.0950663089752195,1.650791049003601,0.0,0.0,0.0,223.0907592773437,239.0,-2.3550758361816406,-0.0,3885.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.744168221950531,0.3214175701141357,0.2946498990058899,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590234518051147,0.5031150579452515,0.4810543656349182,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259927034378052,0.4435405433177948,0.3140209913253784,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383862972259521,0.4657436013221741,0.4459721446037292,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320094108581543,0.3045471012592315,1.3959099054336548,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,289.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807820200920105,1.0,1.0,0.3567729890346527,1.0,-3.5207886695861816,2.424668312072754,1.0961202383041382,1.632354497909546,0.0,0.0,0.0,233.8863220214844,227.0,-2.654414892196656,-0.0,3894.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.744168221950531,0.3214175701141357,0.2946498990058899,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590234518051147,0.5031150579452515,0.4810543656349182,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259927034378052,0.4435405433177948,0.3140209913253784,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383862972259521,0.4657436013221741,0.4459721446037292,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320094108581543,0.3045471012592315,1.3959099054336548,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,289.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807820200920105,1.0,1.0,0.3567729890346527,1.0,-3.5207886695861816,2.424668312072754,1.0961202383041382,1.632354497909546,0.0,0.0,0.0,233.8863220214844,227.0,-2.654414892196656,-0.0,3894.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418197393417358,0.3198789656162262,0.2933454811573028,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565132021903992,0.5013371109962463,0.4794674515724182,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.823600172996521,0.4417821764945984,0.3128594756126404,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360113501548767,0.4640309810638428,0.4444451034069061,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298799753189087,0.3032686114311218,1.390569090843201,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,289.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793663501739502,1.0,1.0,0.358115017414093,1.0,-3.507656574249268,2.411731243133545,1.095925211906433,1.6223180294036863,0.0,0.0,0.0,234.9940795898437,227.0,-2.95630431175232,-0.0,3867.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409376502037048,0.3183393776416778,0.2919609844684601,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557906746864319,0.4995467066764831,0.4777862131595611,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228296041488647,0.4400156438350677,0.3116309940814972,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352994322776794,0.462305873632431,0.4428237080574035,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291535139083862,0.3019813299179077,1.3847945928573608,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,289.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6770006418228149,1.0,1.0,0.3595471978187561,1.0,-3.493596076965332,2.397955894470215,1.0956403017044067,1.6115964651107788,0.0,0.0,0.0,234.04910278320312,215.0,-2.8714616298675537,-0.0,3826.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418162226676941,0.3152657747268677,0.2890597581863403,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575699925422668,0.4959380626678467,0.4742527604103088,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242344260215759,0.436467707157135,0.309056669473648,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368775844573975,0.4588280022144317,0.4394098818302154,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302435636520386,0.2993926107883453,1.3724905252456665,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,289.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702682375907898,1.0,1.0,0.3624115884304046,1.0,-3.463855028152466,2.369429111480713,1.0944257974624634,1.589492917060852,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092018127441406,-0.0,3720.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418162226676941,0.3152657747268677,0.2890597581863403,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575699925422668,0.4959380626678467,0.4742527604103088,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242344260215759,0.436467707157135,0.309056669473648,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368775844573975,0.4588280022144317,0.4394098818302154,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302435636520386,0.2993926107883453,1.3724905252456665,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,289.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702682375907898,1.0,1.0,0.3624115884304046,1.0,-3.463855028152466,2.369429111480713,1.0944257974624634,1.589492917060852,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092018127441406,-0.0,3720.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450079321861267,0.3121931552886963,0.2860541939735412,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621876835823059,0.4922906756401062,0.4705707430839538,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281912803649902,0.4328953921794891,0.3063835501670837,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410878777503967,0.4553122818470001,0.4358480870723724,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335473895072937,0.29678675532341,1.359574317932129,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,289.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618931293487549,1.0,1.0,0.3652759492397308,1.0,-3.432776927947998,2.340189218521118,1.09258770942688,1.566967248916626,0.0,0.0,0.0,220.0098114013672,191.0,-2.830502986907959,-0.0,3594.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450079321861267,0.3121931552886963,0.2860541939735412,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621876835823059,0.4922906756401062,0.4705707430839538,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281912803649902,0.4328953921794891,0.3063835501670837,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410878777503967,0.4553122818470001,0.4358480870723724,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335473895072937,0.29678675532341,1.359574317932129,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,289.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618931293487549,1.0,1.0,0.3652759492397308,1.0,-3.432776927947998,2.340189218521118,1.09258770942688,1.566967248916626,0.0,0.0,0.0,220.0098114013672,191.0,-2.830502986907959,-0.0,3594.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497878074645996,0.3091124296188354,0.282986432313919,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687686324119568,0.488604336977005,0.4667921662330627,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.833854079246521,0.4292869865894317,0.3036428391933441,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471144437789917,0.451757550239563,0.4321901202201843,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383495569229126,0.2941606640815735,1.346288800239563,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,289.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525790691375732,1.0,1.0,0.3683412671089172,1.0,-3.4008677005767822,2.309955358505249,1.0909122228622437,1.5436651706695557,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450796842575075,-0.0,3460.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497878074645996,0.3091124296188354,0.282986432313919,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687686324119568,0.488604336977005,0.4667921662330627,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.833854079246521,0.4292869865894317,0.3036428391933441,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471144437789917,0.451757550239563,0.4321901202201843,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383495569229126,0.2941606640815735,1.346288800239563,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,289.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525790691375732,1.0,1.0,0.3683412671089172,1.0,-3.4008677005767822,2.309955358505249,1.0909122228622437,1.5436651706695557,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450796842575075,-0.0,3460.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558733820915222,0.3060196340084076,0.2798793017864227,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769515156745911,0.4848772883415222,0.4629450738430023,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409056067466736,0.4256428480148315,0.3008541464805603,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546452522277832,0.4481614828109741,0.4284629821777344,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443784475326538,0.2915113270282745,1.3327558040618896,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,289.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426957845687866,1.0,1.0,0.3714065849781036,1.0,-3.368391275405884,2.2795052528381348,1.088886022567749,1.5203171968460083,0.0,0.0,0.0,199.214096069336,167.0,-1.51624596118927,-0.0,3323.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558733820915222,0.3060196340084076,0.2798793017864227,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769515156745911,0.4848772883415222,0.4629450738430023,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409056067466736,0.4256428480148315,0.3008541464805603,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546452522277832,0.4481614828109741,0.4284629821777344,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443784475326538,0.2915113270282745,1.3327558040618896,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,289.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426957845687866,1.0,1.0,0.3714065849781036,1.0,-3.368391275405884,2.2795052528381348,1.088886022567749,1.5203171968460083,0.0,0.0,0.0,199.214096069336,167.0,-1.51624596118927,-0.0,3323.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593816518783569,0.3044664263725281,0.2783138751983642,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816024661064148,0.4829964339733124,0.460999071598053,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449333310127258,0.4238062500953674,0.2994449734687805,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589504957199097,0.4463460743427276,0.4265768826007843,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478353977203369,0.2901760637760162,1.3259127140045166,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,289.0686340332031,296.9742736816406,291.0700378417969,1.0,0.637604296207428,1.0,1.0,0.3729392290115356,1.0,-3.351975440979004,2.264230728149414,1.0877447128295898,1.508650541305542,0.0,0.0,0.0,193.6460418701172,167.0,-1.4415096044540403,-0.0,3253.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632048726081848,0.3029078841209411,0.2767411768436432,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866230845451355,0.4811033010482788,0.4590389132499695,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493077158927917,0.4219595193862915,0.2980267703533172,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636223673820496,0.4445183873176574,0.4246766269207001,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515965700149536,0.2888329327106476,1.3190224170684814,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,289.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324335932731628,1.0,1.0,0.3745329082012176,1.0,-3.33544921875,2.248753547668457,1.086695671081543,1.4968167543411257,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082442998886108,-0.0,3184.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718633413314819,0.2997753620147705,0.273576557636261,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.897819459438324,0.4772810339927673,0.4550788700580597,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591958284378052,0.4182370603084564,0.2951657474040985,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741443157196045,0.440826952457428,0.4208362698554992,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601143717765808,0.2861224710941314,1.3051083087921145,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,289.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218900680541992,1.0,1.0,0.3777202367782593,1.0,-3.3020894527435303,2.217721462249756,1.0843678712844849,1.4731429815292358,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851529240608215,-0.0,3046.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718633413314819,0.2997753620147705,0.273576557636261,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.897819459438324,0.4772810339927673,0.4550788700580597,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591958284378052,0.4182370603084564,0.2951657474040985,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741443157196045,0.440826952457428,0.4208362698554992,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601143717765808,0.2861224710941314,1.3051083087921145,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,289.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218900680541992,1.0,1.0,0.3777202367782593,1.0,-3.3020894527435303,2.217721462249756,1.0843678712844849,1.4731429815292358,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851529240608215,-0.0,3046.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820372581481934,0.2966206967830658,0.2703885436058044,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110590815544128,0.4734100699424743,0.4510692059993744,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708345890045166,0.4144754409790039,0.292274534702301,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864250779151917,0.4370870590209961,0.4169463813304901,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701563239097595,0.2833786606788635,1.2910271883010864,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,289.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111153364181519,1.0,1.0,0.3809075653553009,1.0,-3.2683465480804443,2.186626672744751,1.0817198753356934,1.449576497077942,0.0,0.0,0.0,165.08006286621094,131.0,-0.4104641675949096,-0.0,2909.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820372581481934,0.2966206967830658,0.2703885436058044,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110590815544128,0.4734100699424743,0.4510692059993744,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708345890045166,0.4144754409790039,0.292274534702301,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864250779151917,0.4370870590209961,0.4169463813304901,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701563239097595,0.2833786606788635,1.2910271883010864,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,289.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111153364181519,1.0,1.0,0.3809075653553009,1.0,-3.2683465480804443,2.186626672744751,1.0817198753356934,1.449576497077942,0.0,0.0,0.0,165.08006286621094,131.0,-0.4104641675949096,-0.0,2909.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939888834953308,0.2934398949146271,0.2671762704849243,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277250170707704,0.4694862961769104,0.4470088183879852,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.884579062461853,0.4106708467006683,0.289352685213089,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.900753617286682,0.4332948625087738,0.4130062460899353,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820279002189636,0.2805975973606109,1.2767744064331057,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,289.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001282334327698,1.0,1.0,0.3841323554515838,1.0,-3.2342114448547363,2.1553642749786377,1.0788471698760986,1.4259822368621826,0.0,0.0,0.0,153.51806640625,119.0,-1.3329075574874878,-0.0,2774.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939888834953308,0.2934398949146271,0.2671762704849243,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277250170707704,0.4694862961769104,0.4470088183879852,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.884579062461853,0.4106708467006683,0.289352685213089,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.900753617286682,0.4332948625087738,0.4130062460899353,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820279002189636,0.2805975973606109,1.2767744064331057,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,289.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001282334327698,1.0,1.0,0.3841323554515838,1.0,-3.2342114448547363,2.1553642749786377,1.0788471698760986,1.4259822368621826,0.0,0.0,0.0,153.51806640625,119.0,-1.3329075574874878,-0.0,2774.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.808003842830658,0.290219783782959,0.2639318406581878,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472015500068665,0.4654958546161651,0.4428891539573669,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008467197418212,0.4068099558353424,0.2863940894603729,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186002016067504,0.429437518119812,0.4090079069137573,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960933446884155,0.2777691483497619,1.2623211145401,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,289.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889319181442261,1.0,1.0,0.3873571157455444,1.0,-3.199612617492676,2.1240038871765137,1.0756088495254517,1.4024226665496826,0.0,0.0,0.0,141.94683837890625,107.0,-4.243988513946533,-0.0,2640.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.808003842830658,0.290219783782959,0.2639318406581878,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472015500068665,0.4654958546161651,0.4428891539573669,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008467197418212,0.4068099558353424,0.2863940894603729,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186002016067504,0.429437518119812,0.4090079069137573,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960933446884155,0.2777691483497619,1.2623211145401,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,289.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889319181442261,1.0,1.0,0.3873571157455444,1.0,-3.199612617492676,2.1240038871765137,1.0756088495254517,1.4024226665496826,0.0,0.0,0.0,141.94683837890625,107.0,-4.243988513946533,-0.0,2640.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155908584594727,0.2885903418064117,0.2622935771942138,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9576765894889832,0.4634705781936645,0.4408025443553924,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9104006290435792,0.4048535823822021,0.2848977744579315,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293610453605652,0.42747962474823,0.4069826602935791,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040810227394104,0.2763333022594452,1.255003571510315,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,289.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832523703575134,1.0,1.0,0.3889695107936859,1.0,-3.182101249694824,2.108266592025757,1.0738346576690674,1.3906387090682983,0.0,0.0,0.0,136.16595458984375,107.0,-6.042030334472656,-0.0,2574.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236214518547058,0.2869471609592438,0.2606435418128967,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.968445897102356,0.4614244997501373,0.4386969804763794,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216328263282776,0.4028792083263397,0.2833893895149231,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410904049873352,0.4255014955997467,0.4049389660358429,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125986456871033,0.2748822867870331,1.2476210594177246,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,289.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775177478790283,1.0,1.0,0.3906857669353485,1.0,-3.1644387245178223,2.092204570770264,1.0722341537475586,1.3785629272460938,0.0,0.0,0.0,130.39173889160156,95.0,-7.417487621307373,-0.0,2508.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422300219535828,0.283620148897171,0.2573077380657196,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902191758155824,0.4572702348232269,0.4344281554222107,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480963349342346,0.3988775014877319,0.2803361415863037,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665443301200868,0.421484887599945,0.4007955491542816,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312643766403198,0.2719342112541199,1.2326549291610718,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,289.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658766627311707,1.0,1.0,0.3941182196140289,1.0,-3.1286489963531494,2.0599231719970703,1.0687259435653689,1.3543440103530884,0.0,0.0,0.0,118.86058807373048,98.0,-10.343436241149902,-0.0,2378.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
