time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422300219535828,0.283620148897171,0.2573077380657196,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902191758155824,0.4572702348232269,0.4344281554222107,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480963349342346,0.3988775014877319,0.2803361415863037,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665443301200868,0.421484887599945,0.4007955491542816,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312643766403198,0.2719342112541199,1.2326549291610718,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,289.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658766627311707,1.0,1.0,0.3941182196140289,1.0,-3.1286489963531494,2.0599231719970703,1.0687259435653689,1.3543440103530884,0.0,0.0,0.0,118.86058807373048,98.0,-10.343436241149902,-0.0,2378.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486804366111755,0.2802253067493438,0.254149854183197,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969928860664368,0.4530242085456848,0.4303222000598907,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570368528366088,0.3947950899600982,0.2774112224578857,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9747993350028992,0.4173792004585266,0.3968174159526825,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377208113670349,0.2689169943332672,1.2185614109039309,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,289.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584778785705566,1.0,1.0,0.3975507020950317,1.0,-3.094669342041016,2.029001951217652,1.0656672716140747,1.3310340642929075,0.0,0.0,0.0,113.64156341552734,116.0,-13.554816246032717,-0.0,2287.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486804366111755,0.2802253067493438,0.254149854183197,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969928860664368,0.4530242085456848,0.4303222000598907,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570368528366088,0.3947950899600982,0.2774112224578857,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9747993350028992,0.4173792004585266,0.3968174159526825,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377208113670349,0.2689169943332672,1.2185614109039309,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,289.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584778785705566,1.0,1.0,0.3975507020950317,1.0,-3.094669342041016,2.029001951217652,1.0656672716140747,1.3310340642929075,0.0,0.0,0.0,113.64156341552734,116.0,-13.554816246032717,-0.0,2287.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.830765426158905,0.2767302989959717,0.2512774169445038,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9795233607292176,0.4486661851406097,0.426502525806427,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336388111114502,0.3906090259552002,0.2747040390968323,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533687829971312,0.4131635427474975,0.3931278586387634,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204776644706726,0.2658048868179321,1.2059142589569092,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,289.0249938964844,296.9377136230469,291.0312805175781,1.0,0.557616114616394,1.0,1.0,0.4017973840236664,1.0,-3.0637247562408447,1.9979771375656128,1.065747618675232,1.3069379329681396,0.0,0.0,0.0,118.43766784667967,134.0,-12.229348182678224,-0.0,2256.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.830765426158905,0.2767302989959717,0.2512774169445038,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9795233607292176,0.4486661851406097,0.426502525806427,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336388111114502,0.3906090259552002,0.2747040390968323,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533687829971312,0.4131635427474975,0.3931278586387634,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204776644706726,0.2658048868179321,1.2059142589569092,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,289.0249938964844,296.9377136230469,291.0312805175781,1.0,0.557616114616394,1.0,1.0,0.4017973840236664,1.0,-3.0637247562408447,1.9979771375656128,1.065747618675232,1.3069379329681396,0.0,0.0,0.0,118.43766784667967,134.0,-12.229348182678224,-0.0,2256.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031784296035767,0.2731232643127441,0.2485217154026031,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458281993865968,0.444191038608551,0.4228006899356842,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981574773788452,0.3863131701946258,0.2720889151096344,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.91642165184021,0.4088314771652221,0.3895568549633026,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924900054931641,0.2625831365585327,1.193864822387695,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,289.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601931810379028,1.0,1.0,0.406044065952301,1.0,-3.0340383052825928,1.9679102897644043,1.0661280155181885,1.2835562229156494,0.0,0.0,0.0,129.03794860839844,152.0,-12.392529487609863,-0.0,2257.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031784296035767,0.2731232643127441,0.2485217154026031,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458281993865968,0.444191038608551,0.4228006899356842,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981574773788452,0.3863131701946258,0.2720889151096344,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.91642165184021,0.4088314771652221,0.3895568549633026,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924900054931641,0.2625831365585327,1.193864822387695,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,289.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601931810379028,1.0,1.0,0.406044065952301,1.0,-3.0340383052825928,1.9679102897644043,1.0661280155181885,1.2835562229156494,0.0,0.0,0.0,129.03794860839844,152.0,-12.392529487609863,-0.0,2257.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880392074584961,0.271276444196701,0.2471542805433273,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262548089027404,0.441906988620758,0.4209582805633545,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814665675163269,0.3841219544410705,0.2707896828651428,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985742330551147,0.4066194593906402,0.3877802193164825,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777280211448669,0.2609290778636932,1.1878938674926758,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,289.0106506347656,296.9296875,291.01763916015625,1.0,0.5622920989990234,1.0,1.0,0.4081673920154571,1.0,-3.019304037094116,1.9530394077301023,1.0662646293640137,1.2720073461532593,0.0,0.0,0.0,135.66127014160156,152.0,-12.976253509521484,-0.0,2265.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735317349433899,0.2694035768508911,0.2457842230796814,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.907630980014801,0.4395941495895386,0.4191108345985412,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656229376792908,0.381904274225235,0.2694882750511169,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.882228672504425,0.4043789207935333,0.3859988451004028,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637320160865784,0.2592479884624481,1.181908130645752,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,289.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647452473640442,1.0,1.0,0.4107588827610016,1.0,-3.004534721374512,1.937021851539612,1.0675128698349,1.2593239545822144,0.0,0.0,0.0,142.87538146972656,170.0,-11.373859405517578,-0.0,2276.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477767467498779,0.2656008899211883,0.2430325597524643,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767520785331726,0.4349024593830108,0.4153955578804016,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.837701141834259,0.3774108588695526,0.2668757736682892,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529833555221558,0.3998316526412964,0.3824158310890198,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391103506088257,0.2558197975158691,1.169846534729004,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,289.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703867077827454,1.0,1.0,0.4159418046474457,1.0,-2.974814176559448,1.904962539672852,1.0698515176773071,1.233972668647766,0.0,0.0,0.0,158.5411834716797,173.0,-8.611469268798828,-0.0,2302.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477767467498779,0.2656008899211883,0.2430325597524643,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767520785331726,0.4349024593830108,0.4153955578804016,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.837701141834259,0.3774108588695526,0.2668757736682892,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529833555221558,0.3998316526412964,0.3824158310890198,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391103506088257,0.2558197975158691,1.169846534729004,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,289.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703867077827454,1.0,1.0,0.4159418046474457,1.0,-2.974814176559448,1.904962539672852,1.0698515176773071,1.233972668647766,0.0,0.0,0.0,158.5411834716797,173.0,-8.611469268798828,-0.0,2302.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322130799293518,0.2617364525794983,0.2400262504816055,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.858052134513855,0.4301294088363647,0.4113968908786773,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207850456237793,0.3728485703468323,0.2640619277954101,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355199098587036,0.3952035009860992,0.378549575805664,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240949273109436,0.2523153722286224,1.1564538478851318,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,288.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721675157546997,1.0,1.0,0.4211247563362121,1.0,-2.942268848419189,1.871525526046753,1.0707433223724363,1.2079169750213623,0.0,0.0,0.0,168.93075561523438,161.0,-8.21523380279541,-0.0,2297.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322130799293518,0.2617364525794983,0.2400262504816055,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.858052134513855,0.4301294088363647,0.4113968908786773,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207850456237793,0.3728485703468323,0.2640619277954101,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355199098587036,0.3952035009860992,0.378549575805664,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240949273109436,0.2523153722286224,1.1564538478851318,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,288.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721675157546997,1.0,1.0,0.4211247563362121,1.0,-2.942268848419189,1.871525526046753,1.0707433223724363,1.2079169750213623,0.0,0.0,0.0,168.93075561523438,161.0,-8.21523380279541,-0.0,2297.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268003821372986,0.2578555643558502,0.2366392314434051,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522876501083374,0.4253056049346924,0.4069686233997345,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151714205741882,0.3682531118392944,0.2609419524669647,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300030827522278,0.3905259966850281,0.3742548525333404,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.718832790851593,0.2487709671258926,1.1410666704177856,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,288.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675869584083557,1.0,1.0,0.4269478619098663,1.0,-2.9054715633392334,1.8342968225479128,1.0711747407913208,1.17902934551239,0.0,0.0,0.0,169.7450714111328,149.0,-5.409485340118408,-0.0,2236.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268003821372986,0.2578555643558502,0.2366392314434051,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522876501083374,0.4253056049346924,0.4069686233997345,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151714205741882,0.3682531118392944,0.2609419524669647,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300030827522278,0.3905259966850281,0.3742548525333404,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.718832790851593,0.2487709671258926,1.1410666704177856,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,288.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675869584083557,1.0,1.0,0.4269478619098663,1.0,-2.9054715633392334,1.8342968225479128,1.0711747407913208,1.17902934551239,0.0,0.0,0.0,169.7450714111328,149.0,-5.409485340118408,-0.0,2236.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266380786895752,0.2540026307106018,0.2330648154020309,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531091809272766,0.4204694330692291,0.402305394411087,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156518936157227,0.363665372133255,0.2576622664928436,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306026458740234,0.3858377039432525,0.3697264492511749,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188284397125244,0.2452287673950195,1.124622821807861,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,288.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596394538879395,1.0,1.0,0.4327709674835205,1.0,-2.866421937942505,1.796128511428833,1.0702933073043823,1.149662971496582,0.0,0.0,0.0,164.98934936523438,137.0,-3.9990720748901367,-0.0,2146.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266380786895752,0.2540026307106018,0.2330648154020309,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531091809272766,0.4204694330692291,0.402305394411087,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156518936157227,0.363665372133255,0.2576622664928436,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306026458740234,0.3858377039432525,0.3697264492511749,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188284397125244,0.2452287673950195,1.124622821807861,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,288.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596394538879395,1.0,1.0,0.4327709674835205,1.0,-2.866421937942505,1.796128511428833,1.0702933073043823,1.149662971496582,0.0,0.0,0.0,164.98934936523438,137.0,-3.9990720748901367,-0.0,2146.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278029918670654,0.2520851492881775,0.2312403172254562,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550820350646973,0.418046087026596,0.3999207317829132,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173436522483826,0.3613736629486084,0.2559884488582611,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323519825935364,0.3834892809391022,0.3674100637435913,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200844287872314,0.2434602975845337,1.1161818504333496,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,288.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548532009124756,1.0,1.0,0.4356825053691864,1.0,-2.846421718597412,1.7769378423690796,1.0694838762283323,1.134974479675293,0.0,0.0,0.0,161.37353515625,137.0,-3.653275489807129,-0.0,2095.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.729597806930542,0.2501721382141113,0.2293997704982757,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578644394874573,0.4156185686588287,0.397510677576065,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197564482688904,0.3590826690196991,0.2542992532253265,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348438739776611,0.3811374604701996,0.3650689721107483,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219651937484741,0.2416933178901672,1.1076459884643557,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,288.99346923828125,296.9002990722656,290.99542236328125,1.0,0.549689531326294,1.0,1.0,0.4387513101100921,1.0,-2.826210021972656,1.7573790550231934,1.068830966949463,1.1199636459350586,0.0,0.0,0.0,157.2121124267578,125.0,-2.659480094909668,-0.0,2041.8568115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347956895828247,0.246360182762146,0.2256890535354614,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655529618263245,0.4107538163661957,0.3926360607147217,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.826386570930481,0.3545056581497192,0.2508908808231354,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417616486549377,0.3764262497425079,0.3603343665599823,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.727278470993042,0.2381651848554611,1.0903877019882202,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,288.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385342240333557,1.0,1.0,0.4448889195919037,1.0,-2.7853636741638184,1.718347430229187,1.0670161247253418,1.0901157855987549,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846472859382629,-0.0,1930.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347956895828247,0.246360182762146,0.2256890535354614,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655529618263245,0.4107538163661957,0.3926360607147217,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.826386570930481,0.3545056581497192,0.2508908808231354,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417616486549377,0.3764262497425079,0.3603343665599823,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.727278470993042,0.2381651848554611,1.0903877019882202,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,288.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385342240333557,1.0,1.0,0.4448889195919037,1.0,-2.7853636741638184,1.718347430229187,1.0670161247253418,1.0901157855987549,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846472859382629,-0.0,1930.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419755458831787,0.2425591349601745,0.2219550162553787,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758862018585205,0.4058712422847748,0.3877089917659759,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352177739143372,0.3499305248260498,0.2474573850631714,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511132001876831,0.3717006742954254,0.3555503785610199,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344556450843811,0.2346403747797012,1.0729749202728271,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,288.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266040563583374,1.0,1.0,0.4510264992713928,1.0,-2.744152307510376,1.679617404937744,1.0645347833633425,1.0606449842453003,0.0,0.0,0.0,137.4063720703125,101.0,0.3919466435909271,-0.0,1818.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419755458831787,0.2425591349601745,0.2219550162553787,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758862018585205,0.4058712422847748,0.3877089917659759,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352177739143372,0.3499305248260498,0.2474573850631714,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511132001876831,0.3717006742954254,0.3555503785610199,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344556450843811,0.2346403747797012,1.0729749202728271,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,288.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266040563583374,1.0,1.0,0.4510264992713928,1.0,-2.744152307510376,1.679617404937744,1.0645347833633425,1.0606449842453003,0.0,0.0,0.0,137.4063720703125,101.0,0.3919466435909271,-0.0,1818.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512868046760559,0.238761618733406,0.2182055711746215,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889548182487488,0.4009656012058258,0.3827399313449859,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464438319206238,0.3453528881072998,0.2440071105957031,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630871772766113,0.3669561445713043,0.3507281839847564,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436357140541077,0.2311134189367294,1.055458664894104,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,288.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141304731369019,1.0,1.0,0.4572041034698486,1.0,-2.702683448791504,1.6411656141281128,1.0615178346633911,1.03150475025177,0.0,0.0,0.0,126.53605651855467,89.0,1.5812729597091677,-0.0,1705.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512868046760559,0.238761618733406,0.2182055711746215,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889548182487488,0.4009656012058258,0.3827399313449859,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464438319206238,0.3453528881072998,0.2440071105957031,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630871772766113,0.3669561445713043,0.3507281839847564,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436357140541077,0.2311134189367294,1.055458664894104,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,288.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141304731369019,1.0,1.0,0.4572041034698486,1.0,-2.702683448791504,1.6411656141281128,1.0615178346633911,1.03150475025177,0.0,0.0,0.0,126.53605651855467,89.0,1.5812729597091677,-0.0,1705.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631985545158386,0.2349640280008316,0.2144456803798675,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.905131220817566,0.3960351347923279,0.3777360916137695,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606510758399963,0.3407702147960663,0.24054516851902,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781805634498596,0.3621908128261566,0.3458750545978546,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553187608718872,0.2275809794664383,1.0378663539886477,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,289.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012440085411072,1.0,1.0,0.463381677865982,1.0,-2.661019325256348,1.6031185388565063,1.0579009056091309,1.0028077363967896,0.0,0.0,0.0,115.39875793457033,77.0,2.748380422592163,-0.0,1594.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631985545158386,0.2349640280008316,0.2144456803798675,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.905131220817566,0.3960351347923279,0.3777360916137695,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606510758399963,0.3407702147960663,0.24054516851902,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781805634498596,0.3621908128261566,0.3458750545978546,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553187608718872,0.2275809794664383,1.0378663539886477,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,289.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012440085411072,1.0,1.0,0.463381677865982,1.0,-2.661019325256348,1.6031185388565063,1.0579009056091309,1.0028077363967896,0.0,0.0,0.0,115.39875793457033,77.0,2.748380422592163,-0.0,1594.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.770378828048706,0.2330644577741623,0.2125623971223831,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152688384056092,0.3935598134994507,0.375221699476242,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691735863685608,0.3384757339954376,0.2388100326061248,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871490359306335,0.3597993552684784,0.3434374034404754,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623680233955383,0.2258118391036987,1.0290440320968628,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,289.001953125,296.8872375488281,291.0009765625,1.0,0.4946624636650085,1.0,1.0,0.4664704799652099,1.0,-2.640119791030884,1.5842509269714355,1.0558688640594482,0.9886288046836852,0.0,0.0,0.0,109.7658462524414,77.0,3.3530046939849854,-0.0,1540.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785229086875916,0.2311640530824661,0.2106776237487793,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9271122217178344,0.3910781741142273,0.3727005422115326,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788177967071533,0.336178719997406,0.2370726019144058,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972033858299255,0.3574022650718689,0.340993583202362,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703863978385925,0.2240405678749084,1.020208477973938,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,289.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880028069019317,1.0,1.0,0.4694685637950897,1.0,-2.619184255599976,1.5656756162643433,1.0535085201263428,0.974747598171234,0.0,0.0,0.0,104.11582946777344,65.0,3.588459253311157,-0.0,1486.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983675599098206,0.2273579090833664,0.2069017738103866,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548962712287904,0.3860924243927002,0.3676351904869079,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022381901741028,0.3315739929676056,0.2335890382528305,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228515625,0.3525877892971039,0.3360850214958191,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900588512420654,0.2204889804124832,1.0024889707565308,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,289.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744468629360199,1.0,1.0,0.4754647314548492,1.0,-2.5771844387054443,1.5288487672805786,1.0483357906341553,0.94733464717865,0.0,0.0,0.0,92.77774047851562,53.0,4.215559005737305,-0.0,1380.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983675599098206,0.2273579090833664,0.2069017738103866,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548962712287904,0.3860924243927002,0.3676351904869079,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022381901741028,0.3315739929676056,0.2335890382528305,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228515625,0.3525877892971039,0.3360850214958191,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900588512420654,0.2204889804124832,1.0024889707565308,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,289.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744468629360199,1.0,1.0,0.4754647314548492,1.0,-2.5771844387054443,1.5288487672805786,1.0483357906341553,0.94733464717865,0.0,0.0,0.0,92.77774047851562,53.0,4.215559005737305,-0.0,1380.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234220147132874,0.2235460877418518,0.2031183689832687,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.985703706741333,0.3810786604881286,0.3625405430793762,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361701607704164,0.3269565999507904,0.230094626545906,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576954245567322,0.3477479815483093,0.3311497867107391,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157160878181458,0.216925635933876,0.9847065210342408,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,289.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605801403522491,1.0,1.0,0.4814608991146087,1.0,-2.535022258758545,1.4924236536026,1.0425986051559448,0.920352339744568,0.0,0.0,0.0,81.4175033569336,56.0,5.475780487060547,-0.0,1277.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234220147132874,0.2235460877418518,0.2031183689832687,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.985703706741333,0.3810786604881286,0.3625405430793762,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361701607704164,0.3269565999507904,0.230094626545906,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576954245567322,0.3477479815483093,0.3311497867107391,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157160878181458,0.216925635933876,0.9847065210342408,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,289.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605801403522491,1.0,1.0,0.4814608991146087,1.0,-2.535022258758545,1.4924236536026,1.0425986051559448,0.920352339744568,0.0,0.0,0.0,81.4175033569336,56.0,5.475780487060547,-0.0,1277.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344671130180359,0.2197192460298538,0.1995301246643066,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978404641151428,0.376033216714859,0.3576330542564392,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525304436683656,0.3223207592964172,0.2267484962940216,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727131724357604,0.3428789377212524,0.3264043927192688,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268885016441345,0.213345393538475,0.9678815603256226,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,289.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512259066104889,1.0,1.0,0.4871261715888977,1.0,-2.4948670864105225,1.4582644701004028,1.03660249710083,0.8951467871665955,0.0,0.0,0.0,75.59547424316406,74.0,5.6657538414001465,-0.0,1204.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344671130180359,0.2197192460298538,0.1995301246643066,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978404641151428,0.376033216714859,0.3576330542564392,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525304436683656,0.3223207592964172,0.2267484962940216,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727131724357604,0.3428789377212524,0.3264043927192688,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268885016441345,0.213345393538475,0.9678815603256226,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,289.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512259066104889,1.0,1.0,0.4871261715888977,1.0,-2.4948670864105225,1.4582644701004028,1.03660249710083,0.8951467871665955,0.0,0.0,0.0,75.59547424316406,74.0,5.6657538414001465,-0.0,1204.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146446943283081,0.215839996933937,0.1962383836507797,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.978212833404541,0.3709296584129333,0.3530300557613373,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260143637657166,0.3176368176937103,0.2236343920230865,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481050968170166,0.3379544913768768,0.3219654262065887,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070334792137146,0.2097199708223343,0.9525617361068726,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,289.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491797089576721,1.0,1.0,0.4927914440631866,1.0,-2.4579062461853027,1.4263650178909302,1.031541109085083,0.87147057056427,0.0,0.0,0.0,78.84930419921875,92.0,6.799402236938477,-0.0,1174.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
